time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8205330967903137,0.3806876540184021,0.3455916345119476,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.960111677646637,0.6044573187828064,0.5739064812660217,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9922119975090028,0.6752659678459167,0.4721286594867706,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8817535042762756,0.4773789048194885,0.4546789228916168,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7164503931999207,0.2493556290864944,1.1393704414367676,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.8152160644531,297.20782470703125,284.99383544921875,1.0,0.6722564101219177,0.3479799926280975,0.3479799926280975,1.0,1.0,-3.5857675075531006,0.9261409044265748,2.6596264839172363,0.1153273433446884,0.92338228225708,0.92338228225708,0.0,200.2097320556641,206.0,69363.9296875,0.0,3856.084228515625,1.0,278.44122314453125,283.03570556640625,298.83966064453125,303.3023986816406,293.1499938964844,293.1499938964844,278.1499938964844,33525.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697047233581543,1.0,0.0,0.0,3.609090566635132,3.6091136932373047,8.691382049619278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.2646484375,0.0,1469.8250732421875,1895.4371337890625,0.0,3120.04052734375,0.8943653702735901,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8205330967903137,0.3806876540184021,0.3455916345119476,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.960111677646637,0.6044573187828064,0.5739064812660217,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9922119975090028,0.6752659678459167,0.4721286594867706,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8817535042762756,0.4773789048194885,0.4546789228916168,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7164503931999207,0.2493556290864944,1.1393704414367676,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.8152160644531,297.20782470703125,284.99383544921875,1.0,0.6722564101219177,0.3479799926280975,0.3479799926280975,1.0,1.0,-3.5857675075531006,0.9261409044265748,2.6596264839172363,0.1153273433446884,0.92338228225708,0.92338228225708,0.0,200.2097320556641,206.0,69363.9296875,0.0,3856.084228515625,1.0,278.44122314453125,283.03570556640625,298.83966064453125,303.3023986816406,293.1499938964844,293.1499938964844,278.1499938964844,33525.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697047233581543,1.0,0.0,0.0,3.609090566635132,3.6091136932373047,8.691382049619278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.2646484375,0.0,1469.8250732421875,1895.4371337890625,0.0,3120.04052734375,0.8943653702735901,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.816659152507782,0.3795548677444458,0.344878226518631,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9549227952957152,0.6026784181594849,0.5725699067115784,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9896254539489746,0.6769803166389465,0.4735753238201141,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8775257468223572,0.4764951169490814,0.4541478157043457,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7135000824928284,0.2491907924413681,1.1397451162338257,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.8222961425781,297.20263671875,284.9139709472656,1.0,0.6736561059951782,0.3476477861404419,0.3476477861404419,1.0,1.0,-3.5848617553710938,0.9247889518737792,2.6600728034973145,0.1144987195730209,0.8478929996490479,0.8478929996490479,0.0,203.2458648681641,209.0,69971.75,0.0,3872.364501953125,1.0,278.1585998535156,282.9322204589844,298.8931884765625,303.4736633300781,293.1499938964844,293.1499938964844,278.45001220703125,38080.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754470348358154,1.0,0.0,0.0,3.503700017929077,3.503722906112671,8.191192364392919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.00390625,0.0,1391.35595703125,1895.4371337890625,0.0,3173.89892578125,0.8745370507240295,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.816659152507782,0.3795548677444458,0.344878226518631,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9549227952957152,0.6026784181594849,0.5725699067115784,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9896254539489746,0.6769803166389465,0.4735753238201141,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8775257468223572,0.4764951169490814,0.4541478157043457,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7135000824928284,0.2491907924413681,1.1397451162338257,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.8222961425781,297.20263671875,284.9139709472656,1.0,0.6736561059951782,0.3476477861404419,0.3476477861404419,1.0,1.0,-3.5848617553710938,0.9247889518737792,2.6600728034973145,0.1144987195730209,0.8478929996490479,0.8478929996490479,0.0,203.2458648681641,209.0,69971.75,0.0,3872.364501953125,1.0,278.1585998535156,282.9322204589844,298.8931884765625,303.4736633300781,293.1499938964844,293.1499938964844,278.45001220703125,38080.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754470348358154,1.0,0.0,0.0,3.503700017929077,3.503722906112671,8.191192364392919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.00390625,0.0,1391.35595703125,1895.4371337890625,0.0,3173.89892578125,0.8745370507240295,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8142005205154419,0.3793472349643707,0.3445580303668976,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9514804482460022,0.6019757986068726,0.5717562437057495,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9881601929664612,0.6792901158332825,0.47502002120018,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8748331069946289,0.4763568937778473,0.4539016783237457,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7115824222564697,0.2493486106395721,1.140284776687622,285.0002746582031,284.95001220703125,299.63055419921875,295.8993835449219,297.8332214355469,297.2056579589844,284.9991455078125,1.0,0.6748327612876892,0.3473820388317108,0.3473820388317108,1.0,1.0,-3.585580825805664,0.9241582751274108,2.6614224910736084,0.1137840151786804,0.9227896928787231,0.9227896928787231,0.0,205.34117126464844,209.0,69414.8046875,0.0,3887.049072265625,1.0,278.43231201171875,283.0376892089844,298.8739624023437,303.3278503417969,293.1499938964844,293.1499938964844,278.45001220703125,33338.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688039183616638,1.0,0.0,0.0,3.6023483276367188,3.602371454238892,8.658939236738661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.88671875,0.0,1461.1412353515625,1895.4371337890625,0.0,3111.59033203125,0.8925260901451111,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8137224316596985,0.3792728781700134,0.3445427119731903,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9507799744606018,0.6017836332321167,0.571628212928772,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9879184365272522,0.6798279881477356,0.4754422307014465,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8743077516555786,0.4763154983520508,0.4539052248001098,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7112225294113159,0.2493933141231537,1.1406135559082031,284.99468994140625,284.95001220703125,299.63934326171875,295.9038391113281,297.8357849121094,297.20623779296875,284.9939880371094,1.0,0.6751686334609985,0.3473156094551086,0.3473156094551086,1.0,1.0,-3.5863168239593506,0.9241700172424316,2.662146806716919,0.1136848628520965,0.9253829717636108,0.9253829717636108,0.0,205.81385803222656,212.0,69488.9375,0.0,3891.829833984375,1.0,278.4413146972656,283.0335388183594,298.88592529296875,303.35797119140625,293.1499938964844,293.1499938964844,278.1499938964844,33538.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686801791191101,1.0,0.0,0.0,3.617389678955078,3.61741304397583,8.731400384931476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.046875,0.0,1478.9342041015625,1895.4371337890625,0.0,3110.4296875,0.896236002445221,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8120407462120056,0.3787155449390411,0.3443246185779571,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9484438300132751,0.6009160280227661,0.5711188912391663,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9868428111076356,0.6806796789169312,0.4763037264347076,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8725185990333557,0.4758986234664917,0.4537696838378906,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7099323272705078,0.2493310421705246,1.1411257982254028,284.8797912597656,284.95001220703125,299.6610412597656,295.9147644042969,297.8392944335937,297.20391845703125,284.8802795410156,1.0,0.6759723424911499,0.3471494913101196,0.3471494913101196,1.0,1.0,-3.5869386196136475,0.923822283744812,2.663116455078125,0.1133895516395568,0.84373939037323,0.84373939037323,0.0,207.27145385742188,212.0,70293.078125,0.0,3902.349365234375,1.0,278.1990966796875,282.9029541015625,298.9406433105469,303.5875549316406,293.1499938964844,293.1499938964844,278.1499938964844,38134.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873715341091156,1.0,0.0,0.0,3.572585105895996,3.572608709335327,8.51644699650933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.337890625,0.0,1464.3642578125,1895.4371337890625,0.0,3157.6591796875,0.8873589038848877,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8096615672111511,0.378113329410553,0.3438183963298797,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9452769160270692,0.5999858379364014,0.5702874660491943,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9851087927818298,0.6815041303634644,0.47687628865242,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8700616955757141,0.4754111766815185,0.4533672630786896,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7080375552177429,0.2491996884346008,1.140905499458313,284.9141540527344,284.95001220703125,299.6823425292969,295.9253845214844,297.8422241210937,297.200927734375,284.914794921875,1.0,0.6766495108604431,0.3469960391521454,0.3469960391521454,1.0,1.0,-3.585270404815674,0.9228116869926452,2.662458658218384,0.1128792017698288,0.8497003316879272,0.8497003316879272,0.0,209.06539916992188,215.0,70073.875,0.0,3909.060791015625,1.0,278.15838623046875,282.93084716796875,298.9380187988281,303.5271301269531,293.1499938964844,293.1499938964844,278.45001220703125,38209.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744905591011047,1.0,0.0,0.0,3.5092692375183105,3.5092923641204834,8.217253366638033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.796875,0.0,1398.0594482421875,1895.4371337890625,0.0,3164.929443359375,0.8760051727294922,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8065908551216125,0.3778101801872253,0.3434627652168274,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9409834742546082,0.5990764498710632,0.5693311095237732,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9832934141159058,0.6843277215957642,0.4787233471870422,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8668901324272156,0.4752164185047149,0.45311039686203,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7056394815444946,0.2493810951709747,1.1416856050491333,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.8548583984375,297.2045288085937,284.99395751953125,1.0,0.678189218044281,0.3466890752315521,0.3466890752315521,1.0,1.0,-3.586536169052124,0.9222146272659302,2.6643214225769043,0.112117975950241,0.9270115494728088,0.9270115494728088,0.0,211.75038146972656,218.0,69594.8125,0.0,3928.7724609375,1.0,278.4413452148437,283.0314025878906,298.92803955078125,303.4085693359375,293.1499938964844,293.1499938964844,278.1499938964844,33554.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678094744682312,1.0,0.0,0.0,3.624620914459229,3.624644279479981,8.76634373980778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.2900390625,0.0,1486.9462890625,1895.4371337890625,0.0,3102.26171875,0.8978700041770935,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8065908551216125,0.3778101801872253,0.3434627652168274,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9409834742546082,0.5990764498710632,0.5693311095237732,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9832934141159058,0.6843277215957642,0.4787233471870422,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8668901324272156,0.4752164185047149,0.45311039686203,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7056394815444946,0.2493810951709747,1.1416856050491333,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.8548583984375,297.2045288085937,284.99395751953125,1.0,0.678189218044281,0.3466890752315521,0.3466890752315521,1.0,1.0,-3.586536169052124,0.9222146272659302,2.6643214225769043,0.112117975950241,0.9270115494728088,0.9270115494728088,0.0,211.75038146972656,218.0,69594.8125,0.0,3928.7724609375,1.0,278.4413452148437,283.0314025878906,298.92803955078125,303.4085693359375,293.1499938964844,293.1499938964844,278.1499938964844,33554.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678094744682312,1.0,0.0,0.0,3.624620914459229,3.624644279479981,8.76634373980778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.2900390625,0.0,1486.9462890625,1895.4371337890625,0.0,3102.26171875,0.8978700041770935,1.0,0.0,3.0,1.0,0.0
18031140,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8024382591247559,0.3766288757324219,0.3427182137966156,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9354590773582458,0.597263514995575,0.5679752230644226,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9804245829582214,0.685962975025177,0.4801295101642608,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8628158569335938,0.4742951095104217,0.4525567591190338,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024713158607483,0.2491670995950698,1.1418927907943726,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.8600158691406,297.1991577148437,284.9129638671875,1.0,0.6796704530715942,0.3463821411132812,0.3463821411132812,1.0,1.0,-3.585292339324951,0.9208393692970276,2.6644530296325684,0.1113258376717567,0.8501464128494263,0.8501464128494263,0.0,215.0643768310547,221.0,70186.1015625,0.0,3945.867431640625,1.0,278.1584777832031,282.9270935058594,298.9764099121094,303.57403564453125,293.1499938964844,293.1499938964844,278.45001220703125,38134.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737004995346069,1.0,0.0,0.0,3.518033266067505,3.5180563926696777,8.258348316303454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.640625,0.0,1406.6412353515625,1895.4371337890625,0.0,3157.52001953125,0.8777602314949036,1.0,0.0,3.0,1.0,0.0
18031200,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8024382591247559,0.3766288757324219,0.3427182137966156,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9354590773582458,0.597263514995575,0.5679752230644226,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9804245829582214,0.685962975025177,0.4801295101642608,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8628158569335938,0.4742951095104217,0.4525567591190338,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024713158607483,0.2491670995950698,1.1418927907943726,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.8600158691406,297.1991577148437,284.9129638671875,1.0,0.6796704530715942,0.3463821411132812,0.3463821411132812,1.0,1.0,-3.585292339324951,0.9208393692970276,2.6644530296325684,0.1113258376717567,0.8501464128494263,0.8501464128494263,0.0,215.0643768310547,221.0,70186.1015625,0.0,3945.867431640625,1.0,278.1584777832031,282.9270935058594,298.9764099121094,303.57403564453125,293.1499938964844,293.1499938964844,278.45001220703125,38134.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737004995346069,1.0,0.0,0.0,3.518033266067505,3.5180563926696777,8.258348316303454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.640625,0.0,1406.6412353515625,1895.4371337890625,0.0,3157.52001953125,0.8777602314949036,1.0,0.0,3.0,1.0,0.0
18031260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7993995547294617,0.3763057291507721,0.3423489034175873,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9312246441841124,0.5963395237922668,0.5670097470283508,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9786115288734436,0.6887543201446533,0.4819577932357788,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8598047494888306,0.4740856289863586,0.4522895216941833,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7001468539237976,0.2493323385715484,1.1426079273223877,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.8711242675781,297.2027587890625,284.9939270019531,1.0,0.6811983585357666,0.3461054563522339,0.3461054563522339,1.0,1.0,-3.5864174365997314,0.9202925562858582,2.666125059127808,0.110631562769413,0.9281296730041504,0.9281296730041504,0.0,217.7736053466797,224.0,69670.1484375,0.0,3965.377197265625,1.0,278.44140625,283.0296630859375,298.9627380371094,303.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,33577.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671618103981018,1.0,0.0,0.0,3.629981756210327,3.630005121231079,8.792293897386116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.0556640625,0.0,1492.9815673828125,1895.4371337890625,0.0,3096.185546875,0.899089515209198,1.0,0.0,3.0,1.0,0.0
18031320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7993995547294617,0.3763057291507721,0.3423489034175873,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9312246441841124,0.5963395237922668,0.5670097470283508,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9786115288734436,0.6887543201446533,0.4819577932357788,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8598047494888306,0.4740856289863586,0.4522895216941833,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7001468539237976,0.2493323385715484,1.1426079273223877,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.8711242675781,297.2027587890625,284.9939270019531,1.0,0.6811983585357666,0.3461054563522339,0.3461054563522339,1.0,1.0,-3.5864174365997314,0.9202925562858582,2.666125059127808,0.110631562769413,0.9281296730041504,0.9281296730041504,0.0,217.7736053466797,224.0,69670.1484375,0.0,3965.377197265625,1.0,278.44140625,283.0296630859375,298.9627380371094,303.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,33577.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671618103981018,1.0,0.0,0.0,3.629981756210327,3.630005121231079,8.792293897386116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.0556640625,0.0,1492.9815673828125,1895.4371337890625,0.0,3096.185546875,0.899089515209198,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7953848242759705,0.3751044273376465,0.3415882885456085,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258481860160828,0.5945126414299011,0.5656425952911377,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757452607154846,0.6903418898582458,0.4833347201347351,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.855950117111206,0.4731490015983581,0.4517233967781067,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6970920562744141,0.2491024434566497,1.1427505016326904,284.9123229980469,284.95001220703125,299.8275146484375,295.9927673339844,297.8743591308594,297.19732666015625,284.9124755859375,1.0,0.6826611757278442,0.3458287417888641,0.3458287417888641,1.0,1.0,-3.5850133895874023,0.9189656972885132,2.6660475730896,0.1099056825041771,0.8506811261177063,0.8506811261177063,0.0,221.1016540527344,227.0,70246.3046875,0.0,3982.128662109375,1.0,278.158447265625,282.9251403808594,299.0061950683594,303.6098937988281,293.1499938964844,293.1499938964844,278.45001220703125,38167.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873185396194458,1.0,0.0,0.0,3.5224311351776123,3.522454261779785,8.279008056888415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.9208984375,0.0,1411.468505859375,1895.4371337890625,0.0,3152.68896484375,0.878761351108551,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7953848242759705,0.3751044273376465,0.3415882885456085,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258481860160828,0.5945126414299011,0.5656425952911377,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757452607154846,0.6903418898582458,0.4833347201347351,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.855950117111206,0.4731490015983581,0.4517233967781067,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6970920562744141,0.2491024434566497,1.1427505016326904,284.9123229980469,284.95001220703125,299.8275146484375,295.9927673339844,297.8743591308594,297.19732666015625,284.9124755859375,1.0,0.6826611757278442,0.3458287417888641,0.3458287417888641,1.0,1.0,-3.5850133895874023,0.9189656972885132,2.6660475730896,0.1099056825041771,0.8506811261177063,0.8506811261177063,0.0,221.1016540527344,227.0,70246.3046875,0.0,3982.128662109375,1.0,278.158447265625,282.9251403808594,299.0061950683594,303.6098937988281,293.1499938964844,293.1499938964844,278.45001220703125,38167.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873185396194458,1.0,0.0,0.0,3.5224311351776123,3.522454261779785,8.279008056888415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.9208984375,0.0,1411.468505859375,1895.4371337890625,0.0,3152.68896484375,0.878761351108551,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7936016321182251,0.3749005496501922,0.3412594199180603,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9234328269958496,0.5940009951591492,0.5650011301040649,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9745308756828308,0.6916915774345398,0.4840971529483795,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8542318344116211,0.4729938805103302,0.451456755399704,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6957082748413086,0.2491410821676254,1.1427325010299685,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.87860107421875,297.1986694335937,285.0140991210937,1.0,0.6833537220954895,0.3456903994083404,0.3456903994083404,1.0,1.0,-3.584414482116699,0.9183396100997924,2.666074752807617,0.109427586197853,0.923890233039856,0.923890233039856,0.0,222.61395263671875,227.0,69519.84375,0.0,3989.848876953125,1.0,278.3987121582031,283.04278564453125,298.9698486328125,303.4081115722656,293.1499938964844,293.1499938964844,278.45001220703125,33851.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680111765861511,1.0,0.0,0.0,3.5750961303710938,3.5751190185546875,8.528422767994925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.875,0.0,1435.673583984375,1895.4371337890625,0.0,3104.15380859375,0.8884910345077515,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7924428582191467,0.3747613728046417,0.3411959111690521,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.921755850315094,0.5935735106468201,0.5646575689315796,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9739371538162231,0.6930938959121704,0.4851290285587311,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8530913591384888,0.4729247093200683,0.4514379203319549,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6948441863059998,0.2492534518241882,1.1433918476104736,284.9936828613281,284.95001220703125,299.853759765625,296.0029296875,297.8831787109375,297.2008972167969,284.99249267578125,1.0,0.6841650605201721,0.3455546796321869,0.3455546796321869,1.0,1.0,-3.585935115814209,0.9183680415153505,2.667567253112793,0.1091810688376426,0.9281588792800904,0.9281588792800904,0.0,223.824447631836,230.0,69713.3828125,0.0,4001.205078125,1.0,278.4422912597656,283.02716064453125,298.9862976074219,303.478759765625,293.1499938964844,293.1499938964844,278.1499938964844,33534.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667696118354797,1.0,0.0,0.0,3.635379076004028,3.63540267944336,8.818459491521935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.1640625,0.0,1498.5867919921875,1895.4371337890625,0.0,3092.506591796875,0.9000066518783569,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7885947823524475,0.3735370337963104,0.3404249548912048,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9166645407676696,0.5917291045188904,0.563284695148468,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9711027145385742,0.6946211457252502,0.4864774346351623,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.84946209192276,0.4719709753990173,0.4508643448352813,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6919214725494385,0.2490085810422897,1.143489122390747,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.8837280273437,297.1953430175781,284.91290283203125,1.0,0.6856058239936829,0.3452832102775574,0.3452832102775574,1.0,1.0,-3.58441424369812,0.9170233607292176,2.667390823364258,0.1084447726607322,0.8510064482688904,0.8510064482688904,0.0,227.14816284179688,233.0,70246.5234375,0.0,4017.60986328125,1.0,278.1579895019531,282.92462158203125,299.0242614746094,303.6307067871094,293.1499938964844,293.1499938964844,278.45001220703125,38292.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730279207229614,1.0,0.0,0.0,3.5221822261810303,3.522205352783203,8.27783821932826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.2490234375,0.0,1412.114990234375,1895.4371337890625,0.0,3151.212158203125,0.8789042830467224,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7885947823524475,0.3735370337963104,0.3404249548912048,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9166645407676696,0.5917291045188904,0.563284695148468,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9711027145385742,0.6946211457252502,0.4864774346351623,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.84946209192276,0.4719709753990173,0.4508643448352813,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6919214725494385,0.2490085810422897,1.143489122390747,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.8837280273437,297.1953430175781,284.91290283203125,1.0,0.6856058239936829,0.3452832102775574,0.3452832102775574,1.0,1.0,-3.58441424369812,0.9170233607292176,2.667390823364258,0.1084447726607322,0.8510064482688904,0.8510064482688904,0.0,227.14816284179688,233.0,70246.5234375,0.0,4017.60986328125,1.0,278.1579895019531,282.92462158203125,299.0242614746094,303.6307067871094,293.1499938964844,293.1499938964844,278.45001220703125,38292.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730279207229614,1.0,0.0,0.0,3.5221822261810303,3.522205352783203,8.27783821932826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.2490234375,0.0,1412.114990234375,1895.4371337890625,0.0,3151.212158203125,0.8789042830467224,1.0,0.0,3.0,1.0,0.0
18031740,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7857644557952881,0.3731690645217895,0.3400137424468994,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9128219485282898,0.590769350528717,0.5622842907905579,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9693157076835632,0.6973187923431396,0.4882367849349975,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8467565774917603,0.4717289209365845,0.4505650699138641,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897621750831604,0.2491454035043716,1.1440738439559937,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8895568847656,297.1988220214844,284.9927673339844,1.0,0.687084436416626,0.3450117707252502,0.3450117707252502,1.0,1.0,-3.58516812324524,0.9163838624954224,2.6687843799591064,0.1076906025409698,0.927916705608368,0.927916705608368,0.0,229.87356567382807,236.0,69694.3203125,0.0,4036.271240234375,1.0,278.4414367675781,283.0267333984375,298.9975891113281,303.49139404296875,293.1499938964844,293.1499938964844,278.1499938964844,33646.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668379187583923,1.0,0.0,0.0,3.633556365966797,3.633579730987549,8.809618066152325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.2900390625,0.0,1497.4237060546875,1895.4371337890625,0.0,3093.1474609375,0.8999364972114563,1.0,0.0,3.0,1.0,0.0
18031800,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7857644557952881,0.3731690645217895,0.3400137424468994,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9128219485282898,0.590769350528717,0.5622842907905579,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9693157076835632,0.6973187923431396,0.4882367849349975,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8467565774917603,0.4717289209365845,0.4505650699138641,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897621750831604,0.2491454035043716,1.1440738439559937,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8895568847656,297.1988220214844,284.9927673339844,1.0,0.687084436416626,0.3450117707252502,0.3450117707252502,1.0,1.0,-3.58516812324524,0.9163838624954224,2.6687843799591064,0.1076906025409698,0.927916705608368,0.927916705608368,0.0,229.87356567382807,236.0,69694.3203125,0.0,4036.271240234375,1.0,278.4414367675781,283.0267333984375,298.9975891113281,303.49139404296875,293.1499938964844,293.1499938964844,278.1499938964844,33646.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668379187583923,1.0,0.0,0.0,3.633556365966797,3.633579730987549,8.809618066152325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.2900390625,0.0,1497.4237060546875,1895.4371337890625,0.0,3093.1474609375,0.8999364972114563,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7820482850074768,0.3719260394573211,0.3392158448696136,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9080981016159058,0.5889108180999756,0.5608870983123779,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9664819836616516,0.6987862586975098,0.4895346760749817,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8433030843734741,0.4707611501216888,0.4499698877334595,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869419813156128,0.2488870024681091,1.144092321395874,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.8867492675781,297.1932067871094,284.91143798828125,1.0,0.6884954571723938,0.3447404205799103,0.3447404205799103,1.0,1.0,-3.583403348922729,0.914966881275177,2.6684365272521973,0.1069025620818138,0.8497713804244995,0.8497713804244995,0.0,233.20664978027344,239.0,70213.171875,0.0,4052.079833984375,1.0,278.158447265625,282.92303466796875,299.0264587402344,303.6332092285156,293.1499938964844,293.1499938964844,278.45001220703125,38257.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732137680053711,1.0,0.0,0.0,3.522292137145996,3.522315263748169,8.278354926005704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.6064453125,0.0,1411.9736328125,1895.4371337890625,0.0,3152.955078125,0.8788003921508789,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7820482850074768,0.3719260394573211,0.3392158448696136,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9080981016159058,0.5889108180999756,0.5608870983123779,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9664819836616516,0.6987862586975098,0.4895346760749817,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8433030843734741,0.4707611501216888,0.4499698877334595,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869419813156128,0.2488870024681091,1.144092321395874,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.8867492675781,297.1932067871094,284.91143798828125,1.0,0.6884954571723938,0.3447404205799103,0.3447404205799103,1.0,1.0,-3.583403348922729,0.914966881275177,2.6684365272521973,0.1069025620818138,0.8497713804244995,0.8497713804244995,0.0,233.20664978027344,239.0,70213.171875,0.0,4052.079833984375,1.0,278.158447265625,282.92303466796875,299.0264587402344,303.6332092285156,293.1499938964844,293.1499938964844,278.45001220703125,38257.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732137680053711,1.0,0.0,0.0,3.522292137145996,3.522315263748169,8.278354926005704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.6064453125,0.0,1411.9736328125,1895.4371337890625,0.0,3152.955078125,0.8788003921508789,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7796003818511963,0.3715924322605133,0.3388095796108246,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9049602150917052,0.5880566835403442,0.559959888458252,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9648728370666504,0.701129138469696,0.4910219311714172,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8409932851791382,0.4705377221107483,0.4496659934520721,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6850689053535461,0.2489936053752899,1.1444690227508545,284.9955139160156,284.95001220703125,299.8988037109375,296.0062561035156,297.8888244628906,297.1962890625,284.9947814941406,1.0,0.6897553205490112,0.34450164437294,0.34450164437294,1.0,1.0,-3.583667993545532,0.91428405046463,2.669383764266968,0.1061660200357437,0.9246650338172911,0.9246650338172911,0.0,235.6276092529297,239.0,69581.421875,0.0,4067.60205078125,1.0,278.4368896484375,283.0283508300781,298.98785400390625,303.4698486328125,293.1499938964844,293.1499938964844,278.45001220703125,33594.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672104477882385,1.0,0.0,0.0,3.621987581253052,3.622010946273804,8.753610245548771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.369140625,0.0,1484.3626708984375,1895.4371337890625,0.0,3096.641845703125,0.8971394896507263,1.0,0.0,3.0,1.0,0.0
18032040,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7793324589729309,0.3715310394763946,0.3387864530086517,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9046097993850708,0.5879276394844055,0.5598713159561157,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9647204875946044,0.7014188766479492,0.4912546873092651,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8407389521598816,0.470500648021698,0.4496581554412842,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6848728656768799,0.2490099370479583,1.1446263790130615,284.9925537109375,284.95001220703125,299.89849853515625,296.0052795410156,297.88885498046875,297.1965637207031,284.9917907714844,1.0,0.6899473071098328,0.3444690704345703,0.3444690704345703,1.0,1.0,-3.583994150161743,0.9142786860466005,2.669715404510498,0.1061079278588295,0.9262112379074096,0.9262112379074096,0.0,235.9302215576172,242.0,69617.78125,0.0,4070.3056640625,1.0,278.4414367675781,283.0260314941406,298.9914855957031,303.4831848144531,293.1499938964844,293.1499938964844,278.1499938964844,33697.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672783374786377,1.0,0.0,0.0,3.630105018615722,3.6301283836364746,8.792890753284155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.39453125,0.0,1494.0096435546875,1895.4371337890625,0.0,3097.279052734375,0.8991951942443848,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7778372168540955,0.3709214329719543,0.3385225534439087,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9027752876281738,0.5870211720466614,0.5593255758285522,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9636460542678832,0.7021312713623047,0.4920328259468078,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8393515944480896,0.4700445830821991,0.4494881927967071,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6837626099586487,0.2489085048437118,1.1449790000915527,284.8769836425781,284.95001220703125,299.8959350585937,296.00048828125,297.885986328125,297.19403076171875,284.8775329589844,1.0,0.6907051205635071,0.3443334102630615,0.3443334102630615,1.0,1.0,-3.584182977676392,0.9138967394828796,2.670286178588867,0.1058190166950225,0.843274712562561,0.843274712562561,0.0,237.4346618652344,242.0,70362.9609375,0.0,4080.004638671875,1.0,278.1988525390625,282.8955993652344,299.0303039550781,303.69390869140625,293.1499938964844,293.1499938964844,278.1499938964844,38344.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727059960365295,1.0,0.0,0.0,3.581350088119507,3.581373929977417,8.558287163396017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.9501953125,0.0,1475.3382568359375,1895.4371337890625,0.0,3148.192626953125,0.889436662197113,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7757697701454163,0.3702662289142608,0.3379716575145721,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9003720879554749,0.5860515832901001,0.5584601759910583,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9619144797325134,0.7028135657310486,0.4925072193145752,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8374606966972351,0.4695185422897339,0.4490514695644378,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6821720004081726,0.2487393319606781,1.144595503807068,284.91162109375,284.95001220703125,299.8912658691406,295.9943542480469,297.882080078125,297.1908569335937,284.9122009277344,1.0,0.6913313269615173,0.3442104160785675,0.3442104160785675,1.0,1.0,-3.582064390182495,0.9128512740135192,2.669213056564331,0.1053148657083511,0.8485324382781982,0.8485324382781982,0.0,239.25900268554688,245.0,70079.90625,0.0,4085.634033203125,1.0,278.158203125,282.92449951171875,299.0110778808594,303.61260986328125,293.1499938964844,293.1499938964844,278.45001220703125,38417.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738994598388672,1.0,0.0,0.0,3.514017105102539,3.514040231704712,8.239503017648531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.6064453125,0.0,1404.4923095703125,1895.4371337890625,0.0,3159.3857421875,0.8772002458572388,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7731494903564453,0.3698422312736511,0.3375160098075866,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8971257209777832,0.5850425362586975,0.5574202537536621,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9601585865020752,0.7053714990615845,0.4941740036010742,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8350062370300293,0.4692392945289612,0.4487220346927643,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6801785826683044,0.2488487958908081,1.1450706720352173,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8798522949219,297.1940612792969,284.99041748046875,1.0,0.6927545666694641,0.3439644277095794,0.3439644277095794,1.0,1.0,-3.582437992095948,0.9121792316436768,2.6702587604522705,0.1045493185520172,0.9232911467552184,0.9232911467552184,0.0,241.9893798828125,248.0,69471.703125,0.0,4103.33154296875,1.0,278.4413757324219,283.0258178710937,298.965576171875,303.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,33752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682165741920471,1.0,0.0,0.0,3.622530698776245,3.622554063796997,8.756235274631763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.845703125,0.0,1486.1318359375,1895.4371337890625,0.0,3106.08056640625,0.8975308537483215,1.0,0.0,3.0,1.0,0.0
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7731494903564453,0.3698422312736511,0.3375160098075866,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8971257209777832,0.5850425362586975,0.5574202537536621,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9601585865020752,0.7053714990615845,0.4941740036010742,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8350062370300293,0.4692392945289612,0.4487220346927643,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6801785826683044,0.2488487958908081,1.1450706720352173,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8798522949219,297.1940612792969,284.99041748046875,1.0,0.6927545666694641,0.3439644277095794,0.3439644277095794,1.0,1.0,-3.582437992095948,0.9121792316436768,2.6702587604522705,0.1045493185520172,0.9232911467552184,0.9232911467552184,0.0,241.9893798828125,248.0,69471.703125,0.0,4103.33154296875,1.0,278.4413757324219,283.0258178710937,298.965576171875,303.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,33752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682165741920471,1.0,0.0,0.0,3.622530698776245,3.622554063796997,8.756235274631763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.845703125,0.0,1486.1318359375,1895.4371337890625,0.0,3106.08056640625,0.8975308537483215,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7697210907936096,0.3685566782951355,0.3366758227348327,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8930431604385376,0.583149254322052,0.5559852719306946,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.957363486289978,0.7066887021064758,0.4953674972057342,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8318648934364319,0.4682444632053375,0.4480974674224853,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775809526443481,0.2485668510198593,1.1449759006500244,284.9106750488281,284.95001220703125,299.8500061035156,295.9559326171875,297.868408203125,297.18829345703125,284.91070556640625,1.0,0.6941081285476685,0.3437184691429138,0.3437184691429138,1.0,1.0,-3.580279588699341,0.9107276201248168,2.6695518493652344,0.1037430018186569,0.8455405831336975,0.8455405831336975,0.0,245.32130432128903,251.0,69903.7578125,0.0,4118.0537109375,1.0,278.1585388183594,282.9246826171875,298.9736328125,303.5661926269531,293.1499938964844,293.1499938964844,278.45001220703125,38362.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750836253166199,1.0,0.0,0.0,3.505680084228516,3.5057032108306885,8.20045386262791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.5458984375,0.0,1395.4361572265625,1895.4371337890625,0.0,3170.49072265625,0.8751964569091797,1.0,0.0,3.0,1.0,0.0
