time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7697210907936096,0.3685566782951355,0.3366758227348327,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8930431604385376,0.583149254322052,0.5559852719306946,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.957363486289978,0.7066887021064758,0.4953674972057342,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8318648934364319,0.4682444632053375,0.4480974674224853,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775809526443481,0.2485668510198593,1.1449759006500244,284.9106750488281,284.95001220703125,299.8500061035156,295.9559326171875,297.868408203125,297.18829345703125,284.91070556640625,1.0,0.6941081285476685,0.3437184691429138,0.3437184691429138,1.0,1.0,-3.580279588699341,0.9107276201248168,2.6695518493652344,0.1037430018186569,0.8455405831336975,0.8455405831336975,0.0,245.32130432128903,251.0,69903.7578125,0.0,4118.0537109375,1.0,278.1585388183594,282.9246826171875,298.9736328125,303.5661926269531,293.1499938964844,293.1499938964844,278.45001220703125,38362.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750836253166199,1.0,0.0,0.0,3.505680084228516,3.5057032108306885,8.20045386262791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.5458984375,0.0,1395.4361572265625,1895.4371337890625,0.0,3170.49072265625,0.8751964569091797,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7669928073883057,0.3679271042346954,0.3361125886440277,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8896799087524414,0.5819346904754639,0.5548344254493713,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9553834199905396,0.708987295627594,0.4969156980514526,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8293102383613586,0.4677675068378448,0.4476630091667175,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6754369735717773,0.2484762072563171,1.1449437141418457,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.8609619140625,297.1895751953125,284.98828125,1.0,0.6954460144042969,0.3435041904449463,0.3435041904449463,1.0,1.0,-3.5795140266418457,0.909806191921234,2.669707775115967,0.1029891446232795,0.9186177849769592,0.9186177849769592,0.0,248.1970672607422,254.0,69232.234375,0.0,4133.63818359375,1.0,278.4412841796875,283.0262145996094,298.91851806640625,303.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,33833.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694769144058228,1.0,0.0,0.0,3.6096348762512207,3.6096580028533936,8.694003668097139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.794921875,0.0,1472.68798828125,1895.4371337890625,0.0,3117.903564453125,0.8946835994720459,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7669928073883057,0.3679271042346954,0.3361125886440277,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8896799087524414,0.5819346904754639,0.5548344254493713,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9553834199905396,0.708987295627594,0.4969156980514526,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8293102383613586,0.4677675068378448,0.4476630091667175,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6754369735717773,0.2484762072563171,1.1449437141418457,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.8609619140625,297.1895751953125,284.98828125,1.0,0.6954460144042969,0.3435041904449463,0.3435041904449463,1.0,1.0,-3.5795140266418457,0.909806191921234,2.669707775115967,0.1029891446232795,0.9186177849769592,0.9186177849769592,0.0,248.1970672607422,254.0,69232.234375,0.0,4133.63818359375,1.0,278.4412841796875,283.0262145996094,298.91851806640625,303.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,33833.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694769144058228,1.0,0.0,0.0,3.6096348762512207,3.6096580028533936,8.694003668097139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.794921875,0.0,1472.68798828125,1895.4371337890625,0.0,3117.903564453125,0.8946835994720459,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7630822658538818,0.366229385137558,0.3349605500698089,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8850849866867065,0.5796158313751221,0.5530639290809631,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.951890468597412,0.7098025679588318,0.4978159368038177,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8256916403770447,0.4663420021533966,0.446700781583786,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6722192764282227,0.2477223724126815,1.143102765083313,284.909423828125,284.95001220703125,299.7869873046875,295.90594482421875,297.8446960449219,297.1797790527344,284.9093322753906,1.0,0.696514904499054,0.3432899117469787,0.3432899117469787,1.0,1.0,-3.5737197399139404,0.9073483943939208,2.6663713455200195,0.1020011156797409,0.8405279517173767,0.8405279517173767,0.0,251.909408569336,257.0,69555.2109375,0.0,4141.095703125,1.0,278.15869140625,282.92742919921875,298.9218139648437,303.493408203125,293.1499938964844,293.1499938964844,278.45001220703125,38496.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759741187095642,1.0,0.0,0.0,3.486349582672119,3.486372470855713,8.110267231131729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.9599609375,0.0,1376.4459228515625,1895.4371337890625,0.0,3178.8408203125,0.8710070848464966,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7630822658538818,0.366229385137558,0.3349605500698089,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8850849866867065,0.5796158313751221,0.5530639290809631,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.951890468597412,0.7098025679588318,0.4978159368038177,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8256916403770447,0.4663420021533966,0.446700781583786,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6722192764282227,0.2477223724126815,1.143102765083313,284.909423828125,284.95001220703125,299.7869873046875,295.90594482421875,297.8446960449219,297.1797790527344,284.9093322753906,1.0,0.696514904499054,0.3432899117469787,0.3432899117469787,1.0,1.0,-3.5737197399139404,0.9073483943939208,2.6663713455200195,0.1020011156797409,0.8405279517173767,0.8405279517173767,0.0,251.909408569336,257.0,69555.2109375,0.0,4141.095703125,1.0,278.15869140625,282.92742919921875,298.9218139648437,303.493408203125,293.1499938964844,293.1499938964844,278.45001220703125,38496.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759741187095642,1.0,0.0,0.0,3.486349582672119,3.486372470855713,8.110267231131729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.9599609375,0.0,1376.4459228515625,1895.4371337890625,0.0,3178.8408203125,0.8710070848464966,1.0,0.0,3.0,1.0,0.0
18032700,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7612598538398743,0.3657151758670807,0.3343909084796905,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8829260468482971,0.5787882208824158,0.5521681308746338,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9502938985824584,0.7106883525848389,0.4982898235321045,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8239752650260925,0.4658772349357605,0.4461818933486938,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6706406474113464,0.2474302053451538,1.141777753829956,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.8390808105469,297.1783447265625,285.0071716308594,1.0,0.696937620639801,0.343182772397995,0.343182772397995,1.0,1.0,-3.570303440093994,0.905967116355896,2.6643362045288086,0.1013441458344459,0.909917414188385,0.909917414188385,0.0,253.6214904785156,257.0,68739.875,0.0,4142.58251953125,1.0,278.3977355957031,283.04302978515625,298.8669738769531,303.26666259765625,293.1499938964844,293.1499938964844,278.45001220703125,34090.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709579706192017,1.0,0.0,0.0,3.534498453140259,3.5345208644866943,8.335830443684245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.5234375,0.0,1394.5899658203125,1895.4371337890625,0.0,3131.796875,0.8796316385269165,1.0,0.0,3.0,1.0,0.0
18032760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7599000334739685,0.3652266561985016,0.3340460956096649,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8812516331672668,0.5779998302459717,0.5515217185020447,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9492445588111876,0.7115527391433716,0.4989885687828064,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8226664066314697,0.4654537439346313,0.4458661675453186,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6694337129592896,0.2471682876348495,1.1409317255020142,284.98419189453125,284.95001220703125,299.7536926269531,295.88116455078125,297.8338317871094,297.1773986816406,284.9830322265625,1.0,0.6974248886108398,0.3431041538715362,0.3431041538715362,1.0,1.0,-3.568553686141968,0.905176877975464,2.663376808166504,0.1009573563933372,0.9092872142791748,0.9092872142791748,0.0,255.0453948974609,260.0,68797.9765625,0.0,4146.673828125,1.0,278.44189453125,283.0270080566406,298.86572265625,303.3109130859375,293.1499938964844,293.1499938964844,278.1499938964844,33931.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698036670684814,1.0,0.0,0.0,3.58706283569336,3.587085962295532,8.585612363276596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.181640625,0.0,1449.055419921875,1895.4371337890625,0.0,3120.96875,0.889412522315979,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7559987902641296,0.3633245825767517,0.3326874673366546,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8766778111457825,0.5754492282867432,0.5495078563690186,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455443620681764,0.7119348049163818,0.4995754063129425,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189680576324463,0.4637801349163055,0.4446444809436798,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660438179969788,0.2461226731538772,1.1376392841339111,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.8157958984375,297.1658935546875,284.9093322753906,1.0,0.6981001496315002,0.3429469466209411,0.3429469466209411,1.0,1.0,-3.559781074523926,0.9019967317581176,2.6577844619750977,0.0998858213424682,0.833497941493988,0.833497941493988,0.0,258.6986999511719,263.0,69008.3203125,0.0,4145.90478515625,1.0,278.158935546875,282.9344787597656,298.87030029296875,303.40679931640625,293.1499938964844,293.1499938964844,278.45001220703125,38639.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759106993675232,1.0,0.0,0.0,3.4537479877471924,3.453770637512207,7.959294521242555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.736328125,0.0,1344.2833251953125,1895.4371337890625,0.0,3178.24658203125,0.8639234304428101,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7559987902641296,0.3633245825767517,0.3326874673366546,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8766778111457825,0.5754492282867432,0.5495078563690186,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455443620681764,0.7119348049163818,0.4995754063129425,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189680576324463,0.4637801349163055,0.4446444809436798,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660438179969788,0.2461226731538772,1.1376392841339111,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.8157958984375,297.1658935546875,284.9093322753906,1.0,0.6981001496315002,0.3429469466209411,0.3429469466209411,1.0,1.0,-3.559781074523926,0.9019967317581176,2.6577844619750977,0.0998858213424682,0.833497941493988,0.833497941493988,0.0,258.6986999511719,263.0,69008.3203125,0.0,4145.90478515625,1.0,278.158935546875,282.9344787597656,298.87030029296875,303.40679931640625,293.1499938964844,293.1499938964844,278.45001220703125,38639.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759106993675232,1.0,0.0,0.0,3.4537479877471924,3.453770637512207,7.959294521242555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.736328125,0.0,1344.2833251953125,1895.4371337890625,0.0,3178.24658203125,0.8639234304428101,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7529095411300659,0.3621514141559601,0.3316241502761841,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8729618191719055,0.5736389756202698,0.5477873682975769,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428473114967346,0.7133434414863586,0.5005048513412476,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8159386515617371,0.4626961350440979,0.4436244666576385,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632257699966431,0.2453528642654419,1.1344560384750366,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8038024902344,297.1626892089844,284.9817810058594,1.0,0.6986887454986572,0.3427897095680237,0.3427897095680237,1.0,1.0,-3.552488327026367,0.8992760181427002,2.653212308883667,0.0987595692276954,0.9000080227851868,0.9000080227851868,0.0,261.70611572265625,266.0,68215.5546875,0.0,4145.0888671875,1.0,278.4408264160156,283.033447265625,298.8155822753906,303.2230529785156,293.1499938964844,293.1499938964844,278.75,34123.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869458019733429,1.0,0.0,0.0,3.550354719161988,3.550377607345581,8.410790428570181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.6669921875,0.0,1411.45361328125,1895.4371337890625,0.0,3117.726318359375,0.8815568685531616,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7529095411300659,0.3621514141559601,0.3316241502761841,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8729618191719055,0.5736389756202698,0.5477873682975769,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428473114967346,0.7133434414863586,0.5005048513412476,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8159386515617371,0.4626961350440979,0.4436244666576385,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632257699966431,0.2453528642654419,1.1344560384750366,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8038024902344,297.1626892089844,284.9817810058594,1.0,0.6986887454986572,0.3427897095680237,0.3427897095680237,1.0,1.0,-3.552488327026367,0.8992760181427002,2.653212308883667,0.0987595692276954,0.9000080227851868,0.9000080227851868,0.0,261.70611572265625,266.0,68215.5546875,0.0,4145.0888671875,1.0,278.4408264160156,283.033447265625,298.8155822753906,303.2230529785156,293.1499938964844,293.1499938964844,278.75,34123.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869458019733429,1.0,0.0,0.0,3.550354719161988,3.550377607345581,8.410790428570181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.6669921875,0.0,1411.45361328125,1895.4371337890625,0.0,3117.726318359375,0.8815568685531616,1.0,0.0,3.0,1.0,0.0
18033060,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7502481341362,0.3610657751560211,0.3307697474956512,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8697086572647095,0.5719565749168396,0.5463265180587769,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.94062077999115,0.7148103713989258,0.5016149282455444,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8132814168930054,0.4617450833320617,0.4428420066833496,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6608045101165771,0.2446805983781814,1.1319739818572998,285.0238342285156,284.95001220703125,299.64776611328125,295.8075561523437,297.7929077148437,297.16094970703125,285.02069091796875,1.0,0.6994078755378723,0.3427117764949798,0.3427117764949798,1.0,1.0,-3.5471110343933105,0.8973805904388428,2.649730443954468,0.0980949327349662,0.9835028052330016,0.9835028052330016,0.0,264.5062255859375,269.0,67769.6015625,0.0,4148.0048828125,1.0,278.7424011230469,283.1008605957031,298.7987976074219,303.1616516113281,293.1499938964844,293.1499938964844,278.45001220703125,31866.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655787110328674,1.0,0.0,0.0,3.720525979995728,3.720550060272217,9.236384244104556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.958984375,0.0,1581.5328369140625,1895.4371337890625,0.0,3081.334716796875,0.9178944230079652,1.0,0.0,3.0,1.0,0.0
18033120,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7502481341362,0.3610657751560211,0.3307697474956512,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8697086572647095,0.5719565749168396,0.5463265180587769,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.94062077999115,0.7148103713989258,0.5016149282455444,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8132814168930054,0.4617450833320617,0.4428420066833496,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6608045101165771,0.2446805983781814,1.1319739818572998,285.0238342285156,284.95001220703125,299.64776611328125,295.8075561523437,297.7929077148437,297.16094970703125,285.02069091796875,1.0,0.6994078755378723,0.3427117764949798,0.3427117764949798,1.0,1.0,-3.5471110343933105,0.8973805904388428,2.649730443954468,0.0980949327349662,0.9835028052330016,0.9835028052330016,0.0,264.5062255859375,269.0,67769.6015625,0.0,4148.0048828125,1.0,278.7424011230469,283.1008605957031,298.7987976074219,303.1616516113281,293.1499938964844,293.1499938964844,278.45001220703125,31866.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655787110328674,1.0,0.0,0.0,3.720525979995728,3.720550060272217,9.236384244104556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.958984375,0.0,1581.5328369140625,1895.4371337890625,0.0,3081.334716796875,0.9178944230079652,1.0,0.0,3.0,1.0,0.0
18033180,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7463409900665283,0.3587366640567779,0.3291452527046203,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8651719689369202,0.5689721703529358,0.5440415740013123,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9365934133529664,0.7143831253051758,0.5017557144165039,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8093662261962891,0.4596766531467438,0.4413677155971527,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6573647856712341,0.2433255463838577,1.1276596784591677,284.8873596191406,284.95001220703125,299.6122131347656,295.7842102050781,297.772216796875,297.1461486816406,284.888427734375,1.0,0.6997705698013306,0.3426369428634643,0.3426369428634643,1.0,1.0,-3.535627841949463,0.8936352729797363,2.6419925689697266,0.0971103608608245,0.8693916201591492,0.8693916201591492,0.0,268.2119445800781,269.0,68307.2265625,0.0,4140.42919921875,1.0,278.4584350585937,282.95263671875,298.8117370605469,303.3026428222656,293.1499938964844,293.1499938964844,278.45001220703125,38379.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744434118270874,1.0,0.0,0.0,3.631433725357056,3.631457805633545,8.799328270470141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.837890625,0.0,1530.3240966796875,1895.4371337890625,0.0,3164.4873046875,0.9028220176696776,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7461578249931335,0.3586451709270477,0.3290612697601318,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8649617433547974,0.5688512921333313,0.5439267754554749,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.936398446559906,0.7143768072128296,0.5017454624176025,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8091790676116943,0.4595912992954254,0.4412884414196014,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6572009921073914,0.2432658225297927,1.1274183988571167,284.8886413574219,284.95001220703125,299.6107177734375,295.78326416015625,297.7714233398437,297.1455993652344,284.8895568847656,1.0,0.6997724175453186,0.3426338136196136,0.3426338136196136,1.0,1.0,-3.5349903106689453,0.8934311866760254,2.64155912399292,0.0970475673675537,0.8685879707336426,0.8685879707336426,0.0,268.37615966796875,272.0,68282.515625,0.0,4139.759765625,1.0,278.4573059082031,282.95379638671875,298.808837890625,303.2958679199219,293.1499938964844,293.1499938964844,278.75,38354.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744644522666931,1.0,0.0,0.0,3.6282200813293457,3.628244161605835,8.783761131780921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.19140625,0.0,1526.581787109375,1895.4371337890625,0.0,3164.6845703125,0.9021050333976746,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.744224488735199,0.3578468561172485,0.3281882405281067,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627081513404846,0.5676965117454529,0.5426740646362305,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344497323036194,0.7147980332374573,0.5018280148506165,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8071600198745728,0.4588164091110229,0.4404375553131103,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.655423104763031,0.2426762729883194,1.1246669292449951,284.9980163574219,284.95001220703125,299.5919494628906,295.7711181640625,297.7640686035156,297.1425476074219,284.9984436035156,1.0,0.6998143196105957,0.3425948619842529,0.3425948619842529,1.0,1.0,-3.5281922817230225,0.8912381529808044,2.636954069137573,0.096307024359703,0.940055012702942,0.940055012702942,0.0,270.1430053710937,272.0,67302.125,0.0,4132.72705078125,1.0,278.7010498046875,283.0818176269531,298.7479858398437,303.05633544921875,293.1499938964844,293.1499938964844,278.75,34385.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694584369659424,1.0,0.0,0.0,3.667567729949951,3.667591571807861,8.975312084658071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.0634765625,0.0,1540.665771484375,1895.4371337890625,0.0,3117.73046875,0.9094991087913512,1.0,0.0,3.0,1.0,0.0
18033360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7428765892982483,0.3571766316890716,0.3276392817497253,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8610703349113464,0.5666859745979309,0.5417744517326355,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9332863092422484,0.7153565287590027,0.502266526222229,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8056952953338623,0.4581754803657532,0.4398779273033142,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6541227102279663,0.2421782463788986,1.122639775276184,284.9809875488281,284.95001220703125,299.572998046875,295.759033203125,297.75811767578125,297.1412658691406,284.9796142578125,1.0,0.6999562978744507,0.3425911366939544,0.3425911366939544,1.0,1.0,-3.5238633155822754,0.8898999691009521,2.6339633464813232,0.0959208384156227,0.9421868324279784,0.9421868324279784,0.0,271.4920349121094,275.0,67299.9453125,0.0,4129.60107421875,1.0,278.7430725097656,283.07110595703125,298.7436218261719,303.09136962890625,293.1499938964844,293.1499938964844,278.45001220703125,34050.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681185841560364,1.0,0.0,0.0,3.7176942825317374,3.717718601226807,9.22232970879122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.56640625,0.0,1594.9400634765625,1895.4371337890625,0.0,3105.1611328125,0.9188566207885742,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7392480373382568,0.3549010157585144,0.325954407453537,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8568379878997803,0.5636868476867676,0.5393468737602234,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9295927286148072,0.715093195438385,0.5024186372756958,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8017954230308533,0.4560810625553131,0.4382615685462951,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6508041024208069,0.240699902176857,1.1173694133758545,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7388916015625,297.12921142578125,284.896484375,1.0,0.7000316381454468,0.3425837457180023,0.3425837457180023,1.0,1.0,-3.510824203491211,0.8858931064605713,2.62493109703064,0.0949648842215538,0.8509312272071838,0.8509312272071838,0.0,274.9398803710937,278.0,67464.625,0.0,4116.494140625,1.0,278.4579772949219,282.97137451171875,298.748291015625,303.1817321777344,293.1499938964844,293.1499938964844,278.75,39228.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742416501045227,1.0,0.0,0.0,3.5714964866638184,3.5715203285217285,8.511258329235716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.9853515625,0.0,1471.2109375,1895.4371337890625,0.0,3162.59521484375,0.8905022144317627,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7392480373382568,0.3549010157585144,0.325954407453537,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8568379878997803,0.5636868476867676,0.5393468737602234,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9295927286148072,0.715093195438385,0.5024186372756958,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8017954230308533,0.4560810625553131,0.4382615685462951,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6508041024208069,0.240699902176857,1.1173694133758545,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7388916015625,297.12921142578125,284.896484375,1.0,0.7000316381454468,0.3425837457180023,0.3425837457180023,1.0,1.0,-3.510824203491211,0.8858931064605713,2.62493109703064,0.0949648842215538,0.8509312272071838,0.8509312272071838,0.0,274.9398803710937,278.0,67464.625,0.0,4116.494140625,1.0,278.4579772949219,282.97137451171875,298.748291015625,303.1817321777344,293.1499938964844,293.1499938964844,278.75,39228.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742416501045227,1.0,0.0,0.0,3.5714964866638184,3.5715203285217285,8.511258329235716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.9853515625,0.0,1471.2109375,1895.4371337890625,0.0,3162.59521484375,0.8905022144317627,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7363982200622559,0.3534931540489197,0.3246352672576904,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8534391522407532,0.5615770220756531,0.537294328212738,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9269866347312928,0.7160864472389221,0.5030102729797363,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.798662006855011,0.4547160863876343,0.4369309842586517,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6480737924575806,0.2396006137132644,1.11255145072937,284.9848022460937,284.95001220703125,299.4958190917969,295.7108459472656,297.7270812988281,297.1271057128906,284.9839782714844,1.0,0.7001163959503174,0.3425763249397278,0.3425763249397278,1.0,1.0,-3.500076532363892,0.8825922012329102,2.617484331130981,0.0940034762024879,0.9257242679595948,0.9257242679595948,0.0,277.7292175292969,281.0,66511.7265625,0.0,4105.43212890625,1.0,278.74176025390625,283.0856628417969,298.6907653808594,302.9853210449219,293.1499938964844,293.1499938964844,278.45001220703125,34241.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668774962425232,1.0,0.0,0.0,3.6600306034088135,3.660054445266724,8.93846049621061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.849609375,0.0,1531.1634521484375,1895.4371337890625,0.0,3093.518310546875,0.9062901139259338,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7363982200622559,0.3534931540489197,0.3246352672576904,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8534391522407532,0.5615770220756531,0.537294328212738,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9269866347312928,0.7160864472389221,0.5030102729797363,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.798662006855011,0.4547160863876343,0.4369309842586517,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6480737924575806,0.2396006137132644,1.11255145072937,284.9848022460937,284.95001220703125,299.4958190917969,295.7108459472656,297.7270812988281,297.1271057128906,284.9839782714844,1.0,0.7001163959503174,0.3425763249397278,0.3425763249397278,1.0,1.0,-3.500076532363892,0.8825922012329102,2.617484331130981,0.0940034762024879,0.9257242679595948,0.9257242679595948,0.0,277.7292175292969,281.0,66511.7265625,0.0,4105.43212890625,1.0,278.74176025390625,283.0856628417969,298.6907653808594,302.9853210449219,293.1499938964844,293.1499938964844,278.45001220703125,34241.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668774962425232,1.0,0.0,0.0,3.6600306034088135,3.660054445266724,8.93846049621061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.849609375,0.0,1531.1634521484375,1895.4371337890625,0.0,3093.518310546875,0.9062901139259338,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7329491376876831,0.3511994779109955,0.3229343891143799,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8494455218315125,0.5585503578186035,0.5348421931266785,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.923463761806488,0.715718150138855,0.5030916333198547,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.794920802116394,0.4526029527187347,0.4352984726428985,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.644927442073822,0.238080233335495,1.1070865392684937,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.7086486816406,297.11627197265625,284.905029296875,1.0,0.7001180648803711,0.3426356911659241,0.3426356911659241,1.0,1.0,-3.4866507053375244,0.8786653280258179,2.607985258102417,0.0932166054844856,0.842424213886261,0.842424213886261,0.0,281.0924987792969,269.0,66647.3515625,0.0,4090.921630859375,1.0,278.4578552246094,282.9902648925781,298.69903564453125,303.0783996582031,293.1499938964844,293.1499938964844,278.75,39213.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727194666862488,1.0,0.0,0.0,3.513879537582397,3.5139029026031494,8.238858981712838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.4794921875,0.0,1410.0855712890625,1895.4371337890625,0.0,3148.319091796875,0.87785404920578,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7329491376876831,0.3511994779109955,0.3229343891143799,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8494455218315125,0.5585503578186035,0.5348421931266785,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.923463761806488,0.715718150138855,0.5030916333198547,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.794920802116394,0.4526029527187347,0.4352984726428985,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.644927442073822,0.238080233335495,1.1070865392684937,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.7086486816406,297.11627197265625,284.905029296875,1.0,0.7001180648803711,0.3426356911659241,0.3426356911659241,1.0,1.0,-3.4866507053375244,0.8786653280258179,2.607985258102417,0.0932166054844856,0.842424213886261,0.842424213886261,0.0,281.0924987792969,269.0,66647.3515625,0.0,4090.921630859375,1.0,278.4578552246094,282.9902648925781,298.69903564453125,303.0783996582031,293.1499938964844,293.1499938964844,278.75,39213.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727194666862488,1.0,0.0,0.0,3.513879537582397,3.5139029026031494,8.238858981712838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.4794921875,0.0,1410.0855712890625,1895.4371337890625,0.0,3148.319091796875,0.87785404920578,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7338144183158875,0.3497093915939331,0.3212937712669372,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8506499528884888,0.5563282370567322,0.5324307680130005,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268673062324524,0.7165096998214722,0.5033580660820007,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7963059544563293,0.4511491954326629,0.4336279928684234,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.645579993724823,0.2369035631418228,1.1006683111190796,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.6969299316406,297.1144714355469,284.982177734375,1.0,0.6959858536720276,0.342695027589798,0.342695027589798,1.0,1.0,-3.472365140914917,0.8744847178459167,2.5978803634643555,0.0922282040119171,0.9119548201560974,0.9119548201560974,0.0,276.87322998046875,257.0,65712.6328125,0.0,4029.330810546875,1.0,278.7413024902344,283.0951538085937,298.6422119140625,302.8856811523437,293.1499938964844,293.1499938964844,278.45001220703125,34241.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652371764183044,1.0,0.0,0.0,3.6078696250915527,3.6078927516937256,8.685502166372316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.716796875,0.0,1473.79296875,1895.4371337890625,0.0,3078.130615234375,0.8945026397705078,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7338144183158875,0.3497093915939331,0.3212937712669372,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8506499528884888,0.5563282370567322,0.5324307680130005,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268673062324524,0.7165096998214722,0.5033580660820007,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7963059544563293,0.4511491954326629,0.4336279928684234,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.645579993724823,0.2369035631418228,1.1006683111190796,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.6969299316406,297.1144714355469,284.982177734375,1.0,0.6959858536720276,0.342695027589798,0.342695027589798,1.0,1.0,-3.472365140914917,0.8744847178459167,2.5978803634643555,0.0922282040119171,0.9119548201560974,0.9119548201560974,0.0,276.87322998046875,257.0,65712.6328125,0.0,4029.330810546875,1.0,278.7413024902344,283.0951538085937,298.6422119140625,302.8856811523437,293.1499938964844,293.1499938964844,278.45001220703125,34241.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652371764183044,1.0,0.0,0.0,3.6078696250915527,3.6078927516937256,8.685502166372316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.716796875,0.0,1473.79296875,1895.4371337890625,0.0,3078.130615234375,0.8945026397705078,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7350329756736755,0.3485834300518036,0.3203771114349365,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8522374033927917,0.5548184514045715,0.5311227440834045,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9298408627510072,0.7162745594978333,0.5033536553382874,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7979798316955566,0.4501067399978637,0.4327141642570495,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6466596722602844,0.2361609190702438,1.0972415208816528,284.8683166503906,284.95001220703125,299.39697265625,295.6510314941406,297.6881408691406,297.1098022460937,284.8690490722656,1.0,0.6931775212287903,0.3427247107028961,0.3427247107028961,1.0,1.0,-3.464470386505127,0.8721583485603333,2.5923120975494385,0.0917688384652137,0.8265593647956848,0.8265593647956848,0.0,273.2846984863281,257.0,66207.703125,0.0,3988.04345703125,1.0,278.49957275390625,282.9696960449219,298.67596435546875,303.0721435546875,293.1499938964844,293.1499938964844,278.45001220703125,39316.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702757358551025,1.0,0.0,0.0,3.539600610733032,3.539624214172364,8.35991443182138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.5947265625,0.0,1437.838134765625,1895.4371337890625,0.0,3125.3974609375,0.8806924223899841,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7362284660339355,0.3474312424659729,0.319174587726593,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.853879451751709,0.5532602071762085,0.5294898152351379,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9328668117523192,0.7160228490829468,0.503021776676178,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7996947765350342,0.4490101039409637,0.4315241277217865,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6477558612823486,0.2353655844926834,1.0930209159851074,284.90582275390625,284.95001220703125,299.37701416015625,295.6391296386719,297.6791076660156,297.104736328125,284.9061584472656,1.0,0.6899028420448303,0.3428014814853668,0.3428014814853668,1.0,1.0,-3.454154253005981,0.8692296147346497,2.584924697875977,0.0911830142140388,0.831525444984436,0.831525444984436,0.0,269.33551025390625,245.0,65742.2265625,0.0,3938.72509765625,1.0,278.45855712890625,283.0043334960937,298.64996337890625,302.97174072265625,293.1499938964844,293.1499938964844,278.75,39194.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708487153053284,1.0,0.0,0.0,3.456397771835327,3.456420421600342,7.971512445692497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.974609375,0.0,1350.8863525390625,1895.4371337890625,0.0,3130.77197265625,0.8651471138000488,1.0,0.0,3.0,1.0,0.0
18034020,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7405966520309448,0.3459589183330536,0.3173491656780243,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8594033718109131,0.5509963035583496,0.5268269777297974,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9418172240257264,0.7166858315467834,0.5030467510223389,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8052838444709778,0.4475373029708862,0.4296210706233978,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6516163945198059,0.2341976761817932,1.0855907201766968,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6680908203125,297.1038818359375,284.9789123535156,1.0,0.6828171014785767,0.3429550528526306,0.3429550528526306,1.0,1.0,-3.437554121017456,0.8646239638328552,2.572930097579956,0.0902455598115921,0.8964624404907227,0.8964624404907227,0.0,259.3315124511719,233.0,64793.63671875,0.0,3838.516845703125,1.0,278.7408142089844,283.10546875,298.5931396484375,302.77764892578125,293.1499938964844,293.1499938964844,279.04998779296875,34334.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630757331848145,1.0,0.0,0.0,3.548322916030884,3.5483455657958984,8.401165700888669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.64453125,0.0,1410.844482421875,1895.4371337890625,0.0,3057.854248046875,0.8812229633331299,1.0,0.0,3.0,1.0,0.0
18034080,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7405966520309448,0.3459589183330536,0.3173491656780243,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8594033718109131,0.5509963035583496,0.5268269777297974,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9418172240257264,0.7166858315467834,0.5030467510223389,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8052838444709778,0.4475373029708862,0.4296210706233978,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6516163945198059,0.2341976761817932,1.0855907201766968,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6680908203125,297.1038818359375,284.9789123535156,1.0,0.6828171014785767,0.3429550528526306,0.3429550528526306,1.0,1.0,-3.437554121017456,0.8646239638328552,2.572930097579956,0.0902455598115921,0.8964624404907227,0.8964624404907227,0.0,259.3315124511719,233.0,64793.63671875,0.0,3838.516845703125,1.0,278.7408142089844,283.10546875,298.5931396484375,302.77764892578125,293.1499938964844,293.1499938964844,279.04998779296875,34334.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630757331848145,1.0,0.0,0.0,3.548322916030884,3.5483455657958984,8.401165700888669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.64453125,0.0,1410.844482421875,1895.4371337890625,0.0,3057.854248046875,0.8812229633331299,1.0,0.0,3.0,1.0,0.0
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7463740706443787,0.3446407318115234,0.3157654702663421,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666026592254639,0.5489159822463989,0.5244466066360474,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.952466368675232,0.7174559235572815,0.5032760500907898,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8122434020042419,0.4462557137012481,0.4279813170433044,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6568214893341064,0.2331998646259308,1.0790390968322754,285.0227966308594,284.95001220703125,299.2969055175781,295.5915832519531,297.658447265625,297.10479736328125,285.0194091796875,1.0,0.6753772497177124,0.343108594417572,0.343108594417572,1.0,1.0,-3.423208713531494,0.8606995940208435,2.562509298324585,0.0895540118217468,0.9800498485565186,0.9800498485565186,0.0,248.17909240722656,221.0,64181.23828125,0.0,3737.986328125,1.0,279.0423889160156,283.1756896972656,298.5772705078125,302.7070007324219,293.1499938964844,293.1499938964844,278.75,31931.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579713702201843,1.0,0.0,0.0,3.7157042026519775,3.715728044509888,9.212458280671854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.6982421875,0.0,1576.5118408203125,1895.4371337890625,0.0,3009.980712890625,0.9168380498886108,1.0,0.0,3.0,1.0,0.0
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7463740706443787,0.3446407318115234,0.3157654702663421,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666026592254639,0.5489159822463989,0.5244466066360474,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.952466368675232,0.7174559235572815,0.5032760500907898,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8122434020042419,0.4462557137012481,0.4279813170433044,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6568214893341064,0.2331998646259308,1.0790390968322754,285.0227966308594,284.95001220703125,299.2969055175781,295.5915832519531,297.658447265625,297.10479736328125,285.0194091796875,1.0,0.6753772497177124,0.343108594417572,0.343108594417572,1.0,1.0,-3.423208713531494,0.8606995940208435,2.562509298324585,0.0895540118217468,0.9800498485565186,0.9800498485565186,0.0,248.17909240722656,221.0,64181.23828125,0.0,3737.986328125,1.0,279.0423889160156,283.1756896972656,298.5772705078125,302.7070007324219,293.1499938964844,293.1499938964844,278.75,31931.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579713702201843,1.0,0.0,0.0,3.7157042026519775,3.715728044509888,9.212458280671854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.6982421875,0.0,1576.5118408203125,1895.4371337890625,0.0,3009.980712890625,0.9168380498886108,1.0,0.0,3.0,1.0,0.0
