time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7514991164207458,0.3420644700527191,0.3133787512779236,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8732462525367737,0.5454830527305603,0.5211729407310486,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.961806297302246,0.7163008451461792,0.5025094747543335,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8183481097221375,0.4438352286815643,0.4256107211112976,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6616055965423584,0.2315424382686615,1.0706744194030762,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.6388854980469,297.0925598144531,284.8861389160156,1.0,0.6673334836959839,0.3433553576469421,0.3433553576469421,1.0,1.0,-3.4025797843933105,0.8551095128059387,2.5474703311920166,0.0887601375579834,0.8611974120140076,0.8611974120140076,0.0,237.584701538086,209.0,64530.4296875,0.0,3626.415771484375,1.0,278.7571716308594,283.030029296875,298.5920715332031,302.83404541015625,293.1499938964844,293.1499938964844,279.04998779296875,38795.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667628169059753,1.0,0.0,0.0,3.6078286170959473,3.607852697372437,8.685305488143058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.3935546875,0.0,1507.4320068359375,1895.4371337890625,0.0,3092.442626953125,0.8979959487915039,1.0,0.0,3.0,1.0,0.0
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7514991164207458,0.3420644700527191,0.3133787512779236,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8732462525367737,0.5454830527305603,0.5211729407310486,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.961806297302246,0.7163008451461792,0.5025094747543335,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8183481097221375,0.4438352286815643,0.4256107211112976,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6616055965423584,0.2315424382686615,1.0706744194030762,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.6388854980469,297.0925598144531,284.8861389160156,1.0,0.6673334836959839,0.3433553576469421,0.3433553576469421,1.0,1.0,-3.4025797843933105,0.8551095128059387,2.5474703311920166,0.0887601375579834,0.8611974120140076,0.8611974120140076,0.0,237.584701538086,209.0,64530.4296875,0.0,3626.415771484375,1.0,278.7571716308594,283.030029296875,298.5920715332031,302.83404541015625,293.1499938964844,293.1499938964844,279.04998779296875,38795.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667628169059753,1.0,0.0,0.0,3.6078286170959473,3.607852697372437,8.685305488143058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.3935546875,0.0,1507.4320068359375,1895.4371337890625,0.0,3092.442626953125,0.8979959487915039,1.0,0.0,3.0,1.0,0.0
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7581998109817505,0.3404448330402374,0.3112870752811432,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8816516399383545,0.542993426322937,0.5181552767753601,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725064635276794,0.716604471206665,0.5021427869796753,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8257538080215454,0.4421678781509399,0.423400342464447,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676311492919922,0.2302436232566833,1.0622568130493164,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.6273498535156,297.0908508300781,284.9765014648437,1.0,0.6589455604553223,0.3436020910739898,0.3436020910739898,1.0,1.0,-3.3832027912139893,0.849912166595459,2.5332906246185303,0.0878198742866516,0.9327579140663148,0.9327579140663148,0.0,226.05213928222656,197.0,63432.69921875,0.0,3513.646484375,1.0,279.0419921875,283.1488342285156,298.524658203125,302.62213134765625,293.1499938964844,293.1499938964844,278.75,34281.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593077659606934,1.0,0.0,0.0,3.6921989917755127,3.692223310470581,9.096273743125494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.46484375,0.0,1567.6204833984375,1895.4371337890625,0.0,3022.512451171875,0.9134685397148132,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7581998109817505,0.3404448330402374,0.3112870752811432,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8816516399383545,0.542993426322937,0.5181552767753601,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725064635276794,0.716604471206665,0.5021427869796753,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8257538080215454,0.4421678781509399,0.423400342464447,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676311492919922,0.2302436232566833,1.0622568130493164,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.6273498535156,297.0908508300781,284.9765014648437,1.0,0.6589455604553223,0.3436020910739898,0.3436020910739898,1.0,1.0,-3.3832027912139893,0.849912166595459,2.5332906246185303,0.0878198742866516,0.9327579140663148,0.9327579140663148,0.0,226.05213928222656,197.0,63432.69921875,0.0,3513.646484375,1.0,279.0419921875,283.1488342285156,298.524658203125,302.62213134765625,293.1499938964844,293.1499938964844,278.75,34281.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593077659606934,1.0,0.0,0.0,3.6921989917755127,3.692223310470581,9.096273743125494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.46484375,0.0,1567.6204833984375,1895.4371337890625,0.0,3022.512451171875,0.9134685397148132,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7619204521179199,0.3392983973026275,0.3102702498435974,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8862724900245667,0.5414031744003296,0.5166829228401184,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9778966307640076,0.7161741256713867,0.5019481182098389,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8297750353813171,0.4410611689090729,0.4223383367061615,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6709977388381958,0.2294623553752899,1.0582417249679563,284.8553161621094,284.95001220703125,299.1969909667969,295.532470703125,297.6191101074219,297.0867614746094,284.8548278808594,1.0,0.6547237634658813,0.3437254726886749,0.3437254726886749,1.0,1.0,-3.373875141143799,0.8474143147468567,2.526460886001587,0.0874980688095092,0.8398288488388062,0.8398288488388062,0.0,220.247802734375,197.0,63982.86328125,0.0,3458.326416015625,1.0,278.7972106933594,283.01531982421875,298.5590515136719,302.80810546875,293.1499938964844,293.1499938964844,278.75,39239.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645179271697998,1.0,0.0,0.0,3.6264822483062735,3.626506567001343,8.775349442657898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.5439453125,0.0,1531.242431640625,1895.4371337890625,0.0,3071.383544921875,0.8999376893043518,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7652899026870728,0.3380968570709228,0.3089751899242401,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8905411958694458,0.5397406220436096,0.5148984789848328,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9826716780662536,0.7156829833984375,0.5014151334762573,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8334865570068359,0.4398803114891052,0.4210145771503448,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6740806102752686,0.2286157310009002,1.0535266399383545,284.893798828125,284.95001220703125,299.1771545410156,295.52069091796875,297.6104736328125,297.0819396972656,284.8948059082031,1.0,0.6503408551216125,0.3439037799835205,0.3439037799835205,1.0,1.0,-3.362269163131714,0.8443704843521118,2.5178985595703125,0.087084449827671,0.8404080271720886,0.8404080271720886,0.0,214.72137451171875,185.0,63436.8359375,0.0,3399.633544921875,1.0,278.75787353515625,283.0542297363281,298.5318298339844,302.7030334472656,293.1499938964844,293.1499938964844,279.04998779296875,39689.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650874495506287,1.0,0.0,0.0,3.5278398990631104,3.5278632640838623,8.304452876473079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.0458984375,0.0,1428.14111328125,1895.4371337890625,0.0,3076.72607421875,0.881328821182251,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7743626236915588,0.3366076946258545,0.3070405423641205,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9015552401542664,0.5373678803443909,0.5120291709899902,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9936451315879822,0.716035783290863,0.5011389255523682,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.843073844909668,0.4383214712142944,0.418931245803833,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.682160496711731,0.2273801267147064,1.0453803539276123,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.60076904296875,297.0822448730469,284.98016357421875,1.0,0.6416520476341248,0.3442603945732116,0.3442603945732116,1.0,1.0,-3.343849897384644,0.8397752046585083,2.5040745735168457,0.0865499079227447,0.9118815660476683,0.9118815660476683,0.0,202.71539306640625,173.0,62402.02734375,0.0,3288.80029296875,1.0,279.0413818359375,283.16729736328125,298.4716491699219,302.5006408691406,293.1499938964844,293.1499938964844,278.75,34380.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564695715904236,1.0,0.0,0.0,3.615112066268921,3.615135431289673,8.720408004592173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.169921875,0.0,1482.69775390625,1895.4371337890625,0.0,2995.899169921875,0.8962758779525757,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7743626236915588,0.3366076946258545,0.3070405423641205,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9015552401542664,0.5373678803443909,0.5120291709899902,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9936451315879822,0.716035783290863,0.5011389255523682,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.843073844909668,0.4383214712142944,0.418931245803833,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.682160496711731,0.2273801267147064,1.0453803539276123,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.60076904296875,297.0822448730469,284.98016357421875,1.0,0.6416520476341248,0.3442603945732116,0.3442603945732116,1.0,1.0,-3.343849897384644,0.8397752046585083,2.5040745735168457,0.0865499079227447,0.9118815660476683,0.9118815660476683,0.0,202.71539306640625,173.0,62402.02734375,0.0,3288.80029296875,1.0,279.0413818359375,283.16729736328125,298.4716491699219,302.5006408691406,293.1499938964844,293.1499938964844,278.75,34380.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564695715904236,1.0,0.0,0.0,3.615112066268921,3.615135431289673,8.720408004592173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.169921875,0.0,1482.69775390625,1895.4371337890625,0.0,2995.899169921875,0.8962758779525757,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7825950980186462,0.3342962563037872,0.3048025071620941,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9120081663131714,0.5341358184814453,0.5088357329368591,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.7153623700141907,0.4950488209724426,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8519903421401978,0.4360564947128296,0.4166114628314972,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6895555853843689,0.2257657945156097,1.0369129180908203,284.8995666503906,284.95001220703125,299.09869384765625,295.4736022949219,297.5854797363281,297.0752868652344,284.8992919921875,1.0,0.6325239539146423,0.3446170091629028,0.3446170091629028,1.0,1.0,-3.3180630207061768,0.8328715562820435,2.485191345214844,0.0857042297720909,0.8262401223182678,0.8262401223182678,0.0,192.0135803222656,161.0,62337.6171875,0.0,3169.1552734375,1.0,278.7587890625,283.0747375488281,298.482666015625,302.5843505859375,293.1499938964844,293.1499938964844,279.04998779296875,39503.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619464635848999,1.0,0.0,0.0,3.452279090881348,3.4523017406463623,7.95252560692461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.0859375,0.0,1348.9132080078125,1895.4371337890625,0.0,3047.261474609375,0.8643555045127869,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7825950980186462,0.3342962563037872,0.3048025071620941,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9120081663131714,0.5341358184814453,0.5088357329368591,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.7153623700141907,0.4950488209724426,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8519903421401978,0.4360564947128296,0.4166114628314972,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6895555853843689,0.2257657945156097,1.0369129180908203,284.8995666503906,284.95001220703125,299.09869384765625,295.4736022949219,297.5854797363281,297.0752868652344,284.8992919921875,1.0,0.6325239539146423,0.3446170091629028,0.3446170091629028,1.0,1.0,-3.3180630207061768,0.8328715562820435,2.485191345214844,0.0857042297720909,0.8262401223182678,0.8262401223182678,0.0,192.0135803222656,161.0,62337.6171875,0.0,3169.1552734375,1.0,278.7587890625,283.0747375488281,298.482666015625,302.5843505859375,293.1499938964844,293.1499938964844,279.04998779296875,39503.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619464635848999,1.0,0.0,0.0,3.452279090881348,3.4523017406463623,7.95252560692461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.0859375,0.0,1348.9132080078125,1895.4371337890625,0.0,3047.261474609375,0.8643555045127869,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7903231382369995,0.3326619267463684,0.3028980493545532,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9223032593727112,0.5315892696380615,0.5059781074523926,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188055515289307,0.4780420660972595,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603792786598206,0.4343346953392029,0.4145479500293731,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6962900161743164,0.2244215309619903,1.029000759124756,284.9696350097656,284.95001220703125,299.06011962890625,295.4501342773437,297.5837097167969,297.0865783691406,284.96856689453125,1.0,0.6220964193344116,0.3450769186019897,0.3450769186019897,1.0,1.0,-3.2788736820220947,0.822099506855011,2.4567742347717285,0.0837657004594802,0.883433997631073,0.883433997631073,0.0,182.20925903320312,149.0,60982.82421875,0.0,3029.22998046875,1.0,279.04071044921875,283.1772155761719,298.42071533203125,302.3665466308594,293.1499938964844,293.1499938964844,279.3500061035156,34869.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526524305343628,1.0,0.0,0.0,3.523709774017334,3.5237324237823486,8.285020385301323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.1044921875,0.0,1388.982421875,1895.4371337890625,0.0,2960.119873046875,0.8760523796081543,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7903231382369995,0.3326619267463684,0.3028980493545532,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9223032593727112,0.5315892696380615,0.5059781074523926,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188055515289307,0.4780420660972595,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603792786598206,0.4343346953392029,0.4145479500293731,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6962900161743164,0.2244215309619903,1.029000759124756,284.9696350097656,284.95001220703125,299.06011962890625,295.4501342773437,297.5837097167969,297.0865783691406,284.96856689453125,1.0,0.6220964193344116,0.3450769186019897,0.3450769186019897,1.0,1.0,-3.2788736820220947,0.822099506855011,2.4567742347717285,0.0837657004594802,0.883433997631073,0.883433997631073,0.0,182.20925903320312,149.0,60982.82421875,0.0,3029.22998046875,1.0,279.04071044921875,283.1772155761719,298.42071533203125,302.3665466308594,293.1499938964844,293.1499938964844,279.3500061035156,34869.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526524305343628,1.0,0.0,0.0,3.523709774017334,3.5237324237823486,8.285020385301323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.1044921875,0.0,1388.982421875,1895.4371337890625,0.0,2960.119873046875,0.8760523796081543,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8002261519432068,0.3311744332313537,0.3012281954288482,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9355596899986268,0.529215931892395,0.5033934116363525,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7249307036399841,0.4584648311138153,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8711611032485962,0.4327660202980041,0.4127142131328583,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.704959511756897,0.2232517004013061,1.0219606161117554,285.0070495605469,284.95001220703125,299.02215576171875,295.4267272949219,297.59185791015625,297.1109924316406,285.003662109375,1.0,0.6110745072364807,0.3455368280410766,0.3455368280410766,1.0,1.0,-3.2395479679107666,0.8112503886222839,2.428297519683838,0.0817400962114334,0.9550175070762634,0.9550175070762634,0.0,171.5424041748047,137.0,59964.3984375,0.0,2886.3408203125,1.0,279.3411560058594,283.2459411621094,298.4026184082031,302.2681579589844,293.1499938964844,293.1499938964844,279.04998779296875,32460.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453682065010071,1.0,0.0,0.0,3.674266815185547,3.674290418624878,9.00813006410317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.47265625,0.0,1533.6785888671875,1895.4371337890625,0.0,2891.9091796875,0.9079602956771852,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8002261519432068,0.3311744332313537,0.3012281954288482,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9355596899986268,0.529215931892395,0.5033934116363525,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7249307036399841,0.4584648311138153,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8711611032485962,0.4327660202980041,0.4127142131328583,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.704959511756897,0.2232517004013061,1.0219606161117554,285.0070495605469,284.95001220703125,299.02215576171875,295.4267272949219,297.59185791015625,297.1109924316406,285.003662109375,1.0,0.6110745072364807,0.3455368280410766,0.3455368280410766,1.0,1.0,-3.2395479679107666,0.8112503886222839,2.428297519683838,0.0817400962114334,0.9550175070762634,0.9550175070762634,0.0,171.5424041748047,137.0,59964.3984375,0.0,2886.3408203125,1.0,279.3411560058594,283.2459411621094,298.4026184082031,302.2681579589844,293.1499938964844,293.1499938964844,279.04998779296875,32460.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453682065010071,1.0,0.0,0.0,3.674266815185547,3.674290418624878,9.00813006410317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.47265625,0.0,1533.6785888671875,1895.4371337890625,0.0,2891.9091796875,0.9079602956771852,1.0,0.0,3.0,1.0,0.0
18035100,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8053237199783325,0.329919159412384,0.3001871109008789,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.94239741563797,0.5274852514266968,0.5018760561943054,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.7278429269790649,0.4484846293926239,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8768668174743652,0.4315219223499298,0.4116098880767822,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7094807624816895,0.2224426418542862,1.018112063407898,284.85552978515625,284.95001220703125,299.00341796875,295.4150085449219,297.5931701660156,297.1195983886719,284.8518371582031,1.0,0.6053332090377808,0.3457667827606201,0.3457667827606201,1.0,1.0,-3.218520164489746,0.8053811192512512,2.4131388664245605,0.0806350111961364,0.848021388053894,0.848021388053894,0.0,166.2184295654297,137.0,60515.61328125,0.0,2813.322265625,1.0,279.0971069335937,283.08575439453125,298.4457702636719,302.4687194824219,293.1499938964844,293.1499938964844,279.04998779296875,37837.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514830470085144,1.0,0.0,0.0,3.631762742996216,3.631787061691284,8.800923296803376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.310546875,0.0,1526.6513671875,1895.4371337890625,0.0,2949.16357421875,0.8998684883117676,1.0,0.0,3.0,1.0,0.0
18035160,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8099901676177979,0.3285692632198334,0.2988049685955047,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9487928748130798,0.5256239771842957,0.4999619126319885,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.7308409810066223,0.4387962818145752,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8823410272598267,0.4301369488239288,0.4101554751396179,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7135998010635376,0.2215344458818435,1.013344168663025,284.88043212890625,284.95001220703125,298.9848327636719,295.4033203125,297.5939636230469,297.1269836425781,284.88189697265625,1.0,0.5993680953979492,0.3462105691432953,0.3462105691432953,1.0,1.0,-3.195427894592285,0.7994409203529358,2.395987033843994,0.0798893496394157,0.8359387516975403,0.8359387516975403,0.0,161.0354766845703,140.0,59779.59375,0.0,2737.762451171875,1.0,279.05792236328125,283.1191101074219,298.4183044433594,302.3600769042969,293.1499938964844,293.1499938964844,279.3500061035156,39910.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524752855300903,1.0,0.0,0.0,3.5160231590271,3.5160467624664307,8.248914014075126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6884765625,0.0,1417.3421630859375,1895.4371337890625,0.0,2958.460205078125,0.878684401512146,1.0,0.0,3.0,1.0,0.0
18035220,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152528405189514,0.3269301056861877,0.2969365119934082,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.955901861190796,0.5230137705802917,0.4970742762088775,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7378368377685547,0.427414208650589,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8887126445770264,0.4282838404178619,0.4080123007297516,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180280089378357,0.2202484160661697,1.0060571432113647,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.604248046875,297.1524658203125,284.97222900390625,1.0,0.5922572612762451,0.347098171710968,0.347098171710968,1.0,1.0,-3.1646597385406494,0.792419970035553,2.372239828109741,0.0794456154108047,0.9040716290473938,0.9040716290473938,0.0,154.90408325195312,158.0,58619.703125,0.0,2642.837158203125,1.0,279.3412475585937,283.2379150390625,298.3497619628906,302.1391296386719,293.1499938964844,293.1499938964844,279.04998779296875,34570.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426554799079895,1.0,0.0,0.0,3.595439910888672,3.5954630374908447,8.625759733149607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.3408203125,0.0,1462.771240234375,1895.4371337890625,0.0,2866.53515625,0.8919527530670166,1.0,0.0,3.0,1.0,0.0
18035280,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152528405189514,0.3269301056861877,0.2969365119934082,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.955901861190796,0.5230137705802917,0.4970742762088775,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7378368377685547,0.427414208650589,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8887126445770264,0.4282838404178619,0.4080123007297516,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180280089378357,0.2202484160661697,1.0060571432113647,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.604248046875,297.1524658203125,284.97222900390625,1.0,0.5922572612762451,0.347098171710968,0.347098171710968,1.0,1.0,-3.1646597385406494,0.792419970035553,2.372239828109741,0.0794456154108047,0.9040716290473938,0.9040716290473938,0.0,154.90408325195312,158.0,58619.703125,0.0,2642.837158203125,1.0,279.3412475585937,283.2379150390625,298.3497619628906,302.1391296386719,293.1499938964844,293.1499938964844,279.04998779296875,34570.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426554799079895,1.0,0.0,0.0,3.595439910888672,3.5954630374908447,8.625759733149607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.3408203125,0.0,1462.771240234375,1895.4371337890625,0.0,2866.53515625,0.8919527530670166,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8099440932273865,0.3246179223060608,0.2951143383979797,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.949070692062378,0.5197319388389587,0.4942624270915985,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7411335706710815,0.4334512948989868,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8829637169837952,0.4258798062801361,0.4059981405735016,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7133511900901794,0.2186769247055053,0.9999476075172424,284.9066162109375,284.95001220703125,298.9125671386719,295.3566589355469,297.598388671875,297.1553039550781,284.9071350097656,1.0,0.5930236577987671,0.3479857742786407,0.3479857742786407,1.0,1.0,-3.1565520763397217,0.7924591898918152,2.364093065261841,0.0809963271021843,0.8269379138946533,0.8269379138946533,0.0,157.1002960205078,176.0,58830.0703125,0.0,2638.63818359375,1.0,279.0589904785156,283.1572265625,298.3654479980469,302.2310485839844,293.1499938964844,293.1499938964844,279.3500061035156,39276.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480977416038513,1.0,0.0,0.0,3.430937528610229,3.430960178375244,7.854507089177787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.7060546875,0.0,1325.8814697265625,1895.4371337890625,0.0,2917.456787109375,0.8597505688667297,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8099440932273865,0.3246179223060608,0.2951143383979797,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.949070692062378,0.5197319388389587,0.4942624270915985,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7411335706710815,0.4334512948989868,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8829637169837952,0.4258798062801361,0.4059981405735016,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7133511900901794,0.2186769247055053,0.9999476075172424,284.9066162109375,284.95001220703125,298.9125671386719,295.3566589355469,297.598388671875,297.1553039550781,284.9071350097656,1.0,0.5930236577987671,0.3479857742786407,0.3479857742786407,1.0,1.0,-3.1565520763397217,0.7924591898918152,2.364093065261841,0.0809963271021843,0.8269379138946533,0.8269379138946533,0.0,157.1002960205078,176.0,58830.0703125,0.0,2638.63818359375,1.0,279.0589904785156,283.1572265625,298.3654479980469,302.2310485839844,293.1499938964844,293.1499938964844,279.3500061035156,39276.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480977416038513,1.0,0.0,0.0,3.430937528610229,3.430960178375244,7.854507089177787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.7060546875,0.0,1325.8814697265625,1895.4371337890625,0.0,2917.456787109375,0.8597505688667297,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7983220219612122,0.3229637444019317,0.2937860786914825,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.933818817138672,0.5171852111816406,0.4920065104961395,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7411142587661743,0.450254738330841,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8705464005470276,0.4241051971912384,0.4044732451438904,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.702809751033783,0.2173302322626114,0.995008945465088,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.58428955078125,297.1463623046875,284.9975280761719,1.0,0.5986959338188171,0.3486860990524292,0.3486860990524292,1.0,1.0,-3.164658546447754,0.7970529794692993,2.367605447769165,0.0836094915866851,0.9105927348136902,0.9105927348136902,0.0,164.70668029785156,194.0,58342.4140625,0.0,2695.771484375,1.0,279.3407287597656,283.265869140625,298.31085205078125,302.0683898925781,293.1499938964844,293.1499938964844,279.04998779296875,33427.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839957594871521,1.0,0.0,0.0,3.552859306335449,3.552881956100464,8.422660471296695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.3037109375,0.0,1409.01708984375,1895.4371337890625,0.0,2841.319091796875,0.8816723227500916,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7983220219612122,0.3229637444019317,0.2937860786914825,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.933818817138672,0.5171852111816406,0.4920065104961395,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7411142587661743,0.450254738330841,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8705464005470276,0.4241051971912384,0.4044732451438904,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.702809751033783,0.2173302322626114,0.995008945465088,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.58428955078125,297.1463623046875,284.9975280761719,1.0,0.5986959338188171,0.3486860990524292,0.3486860990524292,1.0,1.0,-3.164658546447754,0.7970529794692993,2.367605447769165,0.0836094915866851,0.9105927348136902,0.9105927348136902,0.0,164.70668029785156,194.0,58342.4140625,0.0,2695.771484375,1.0,279.3407287597656,283.265869140625,298.31085205078125,302.0683898925781,293.1499938964844,293.1499938964844,279.04998779296875,33427.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839957594871521,1.0,0.0,0.0,3.552859306335449,3.552881956100464,8.422660471296695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.3037109375,0.0,1409.01708984375,1895.4371337890625,0.0,2841.319091796875,0.8816723227500916,1.0,0.0,3.0,1.0,0.0
18035580,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7824176549911499,0.3203513026237488,0.2920736074447632,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9130344986915588,0.513662576675415,0.4893728792667389,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7362323999404907,0.4746898412704468,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8542181253433228,0.4215507805347442,0.4027066230773926,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883216500282288,0.2154251486063003,0.9892858862876892,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5508728027344,297.1109619140625,284.9171447753906,1.0,0.6074294447898865,0.3493863940238952,0.3493863940238952,1.0,1.0,-3.179804801940918,0.8038424253463745,2.375962495803833,0.087006114423275,0.8357350826263428,0.8357350826263428,0.0,176.4158477783203,197.0,59015.3515625,0.0,2789.690673828125,1.0,279.0591125488281,283.1646728515625,298.3326721191406,302.2044982910156,293.1499938964844,293.1499938964844,279.3500061035156,38307.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483207821846008,1.0,0.0,0.0,3.435975313186645,3.435997724533081,7.877589496274595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.130859375,0.0,1324.0924072265625,1895.4371337890625,0.0,2919.545166015625,0.859976589679718,1.0,0.0,3.0,1.0,0.0
18035640,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7824176549911499,0.3203513026237488,0.2920736074447632,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9130344986915588,0.513662576675415,0.4893728792667389,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7362323999404907,0.4746898412704468,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8542181253433228,0.4215507805347442,0.4027066230773926,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883216500282288,0.2154251486063003,0.9892858862876892,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5508728027344,297.1109619140625,284.9171447753906,1.0,0.6074294447898865,0.3493863940238952,0.3493863940238952,1.0,1.0,-3.179804801940918,0.8038424253463745,2.375962495803833,0.087006114423275,0.8357350826263428,0.8357350826263428,0.0,176.4158477783203,197.0,59015.3515625,0.0,2789.690673828125,1.0,279.0591125488281,283.1646728515625,298.3326721191406,302.2044982910156,293.1499938964844,293.1499938964844,279.3500061035156,38307.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483207821846008,1.0,0.0,0.0,3.435975313186645,3.435997724533081,7.877589496274595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.130859375,0.0,1324.0924072265625,1895.4371337890625,0.0,2919.545166015625,0.859976589679718,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7760336995124817,0.3193055093288421,0.2911636233329773,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9051174521446228,0.5121666789054871,0.4879882037639618,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7332166433334351,0.484734833240509,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8478145003318787,0.4204917550086975,0.4017550647258758,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6823517680168152,0.2145120352506637,0.9858140349388124,285.02032470703125,284.95001220703125,298.82763671875,295.298583984375,297.5345153808594,297.0936584472656,285.0213928222656,1.0,0.6104409694671631,0.3497365415096283,0.3497365415096283,1.0,1.0,-3.1838161945343018,0.8061136603355408,2.377702713012696,0.0885227546095848,0.9107645153999328,0.9107645153999328,0.0,181.31549072265625,197.0,58355.63671875,0.0,2824.466552734375,1.0,279.2970886230469,283.2829895019531,298.27252197265625,301.99420166015625,293.1499938964844,293.1499938964844,279.3500061035156,33634.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430831432342529,1.0,0.0,0.0,3.4949333667755127,3.494955539703369,8.150253734129365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.7294921875,0.0,1350.4486083984375,1895.4371337890625,0.0,2870.533935546875,0.8707345128059387,1.0,0.0,3.0,1.0,0.0
18035760,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.771034836769104,0.3183028995990753,0.2904360592365265,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8991829752922058,0.5107247829437256,0.4868110120296478,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.7302531003952026,0.4928573369979858,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8428201675415039,0.4194968640804291,0.4009828269481659,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6775549054145813,0.2136294692754745,0.98261958360672,284.9974670410156,284.95001220703125,298.8114624023437,295.2870178222656,297.5191650390625,297.078369140625,284.9956359863281,1.0,0.6129697561264038,0.3497635424137115,0.3497635424137115,1.0,1.0,-3.18652606010437,0.8071029782295227,2.379423141479492,0.0889473482966423,0.9156933426856996,0.9156933426856996,0.0,185.323486328125,200.0,58518.3359375,0.0,2851.81005859375,1.0,279.3414306640625,283.2632751464844,298.2721252441406,302.04425048828125,293.1499938964844,293.1499938964844,279.04998779296875,33123.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419200778007507,1.0,0.0,0.0,3.568070411682129,3.568093061447144,8.494935741509835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.9755859375,0.0,1422.871337890625,1895.4371337890625,0.0,2859.65966796875,0.8845650553703308,1.0,0.0,3.0,1.0,0.0
18035820,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7615103721618652,0.3153827488422394,0.2882925868034363,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880520462989807,0.5068511366844177,0.48369300365448,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7228196859359741,0.5064918398857117,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8335362076759338,0.4166783988475799,0.3988178074359894,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6685113310813904,0.2113814204931259,0.9745084643363952,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.4852294921875,297.0435485839844,284.9073791503906,1.0,0.6165910363197327,0.349817544221878,0.349817544221878,1.0,1.0,-3.184262275695801,0.8065353035926819,2.377727031707764,0.0891334488987922,0.8305466175079346,0.8305466175079346,0.0,192.56968688964844,203.0,58891.12109375,0.0,2886.50439453125,1.0,279.05908203125,283.1596374511719,298.28631591796875,302.15771484375,293.1499938964844,293.1499938964844,279.3500061035156,38769.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503131866455078,1.0,0.0,0.0,3.432934761047364,3.432957172393799,7.863653763706679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.162109375,0.0,1324.3060302734375,1895.4371337890625,0.0,2938.204345703125,0.8596169948577881,1.0,0.0,3.0,1.0,0.0
18035880,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7615103721618652,0.3153827488422394,0.2882925868034363,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880520462989807,0.5068511366844177,0.48369300365448,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7228196859359741,0.5064918398857117,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8335362076759338,0.4166783988475799,0.3988178074359894,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6685113310813904,0.2113814204931259,0.9745084643363952,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.4852294921875,297.0435485839844,284.9073791503906,1.0,0.6165910363197327,0.349817544221878,0.349817544221878,1.0,1.0,-3.184262275695801,0.8065353035926819,2.377727031707764,0.0891334488987922,0.8305466175079346,0.8305466175079346,0.0,192.56968688964844,203.0,58891.12109375,0.0,2886.50439453125,1.0,279.05908203125,283.1596374511719,298.28631591796875,302.15771484375,293.1499938964844,293.1499938964844,279.3500061035156,38769.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503131866455078,1.0,0.0,0.0,3.432934761047364,3.432957172393799,7.863653763706679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.162109375,0.0,1324.3060302734375,1895.4371337890625,0.0,2938.204345703125,0.8596169948577881,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.752155065536499,0.313128799200058,0.286436915397644,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.876819372177124,0.5036423802375793,0.4808478057384491,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9901657700538636,0.7184377312660217,0.5036382079124451,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8241687417030334,0.4143907427787781,0.3968590795993805,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6594461798667908,0.2093829363584518,0.9667213559150696,284.9799499511719,284.95001220703125,298.75,295.2408447265625,297.466796875,297.0298156738281,284.9787292480469,1.0,0.6179533004760742,0.3498715162277221,0.3498715162277221,1.0,1.0,-3.163461923599243,0.8001382350921631,2.36332368850708,0.0874404087662696,0.895398736000061,0.895398736000061,0.0,199.90809631347656,206.0,57923.25,0.0,2883.337158203125,1.0,279.3406677246094,283.2588806152344,298.219482421875,301.96258544921875,293.1499938964844,293.1499938964844,279.6499938964844,34061.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842499852180481,1.0,0.0,0.0,3.533834218978882,3.5338568687438965,8.332698371305014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.48828125,0.0,1393.68603515625,1895.4371337890625,0.0,2865.080078125,0.8776758909225464,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.752155065536499,0.313128799200058,0.286436915397644,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.876819372177124,0.5036423802375793,0.4808478057384491,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9901657700538636,0.7184377312660217,0.5036382079124451,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8241687417030334,0.4143907427787781,0.3968590795993805,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6594461798667908,0.2093829363584518,0.9667213559150696,284.9799499511719,284.95001220703125,298.75,295.2408447265625,297.466796875,297.0298156738281,284.9787292480469,1.0,0.6179533004760742,0.3498715162277221,0.3498715162277221,1.0,1.0,-3.163461923599243,0.8001382350921631,2.36332368850708,0.0874404087662696,0.895398736000061,0.895398736000061,0.0,199.90809631347656,206.0,57923.25,0.0,2883.337158203125,1.0,279.3406677246094,283.2588806152344,298.219482421875,301.96258544921875,293.1499938964844,293.1499938964844,279.6499938964844,34061.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842499852180481,1.0,0.0,0.0,3.533834218978882,3.5338568687438965,8.332698371305014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.48828125,0.0,1393.68603515625,1895.4371337890625,0.0,2865.080078125,0.8776758909225464,1.0,0.0,3.0,1.0,0.0
18036060,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.745860755443573,0.3110985457897186,0.2848062813282013,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8691663146018982,0.5006788372993469,0.478260338306427,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.983676016330719,0.7161698937416077,0.5020300149917603,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8177295923233032,0.4122973382472992,0.3950944244861603,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6532127857208252,0.2075839042663574,0.9595627784729004,285.0291748046875,284.95001220703125,298.7216491699219,295.2149963378906,297.4565734863281,297.0256652832031,285.0258483886719,1.0,0.6184484362602234,0.3503329753875732,0.3503329753875732,1.0,1.0,-3.1457269191741943,0.7958387136459351,2.349888324737549,0.0870721787214279,0.985279142856598,0.985279142856598,0.0,204.8346710205078,209.0,57229.38671875,0.0,2873.44921875,1.0,279.6413269042969,283.33349609375,298.1986083984375,301.8825378417969,293.1499938964844,293.1499938964844,279.3500061035156,31655.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365986347198486,1.0,0.0,0.0,3.709084272384644,3.7091081142425537,9.179661901725922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.599609375,0.0,1566.8717041015625,1895.4371337890625,0.0,2809.953369140625,0.9153382182121276,1.0,0.0,3.0,1.0,0.0
