time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.745860755443573,0.3110985457897186,0.2848062813282013,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8691663146018982,0.5006788372993469,0.478260338306427,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.983676016330719,0.7161698937416077,0.5020300149917603,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8177295923233032,0.4122973382472992,0.3950944244861603,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6532127857208252,0.2075839042663574,0.9595627784729004,285.0291748046875,284.95001220703125,298.7216491699219,295.2149963378906,297.4565734863281,297.0256652832031,285.0258483886719,1.0,0.6184484362602234,0.3503329753875732,0.3503329753875732,1.0,1.0,-3.1457269191741943,0.7958387136459351,2.349888324737549,0.0870721787214279,0.985279142856598,0.985279142856598,0.0,204.8346710205078,209.0,57229.38671875,0.0,2873.44921875,1.0,279.6413269042969,283.33349609375,298.1986083984375,301.8825378417969,293.1499938964844,293.1499938964844,279.3500061035156,31655.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365986347198486,1.0,0.0,0.0,3.709084272384644,3.7091081142425537,9.179661901725922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.599609375,0.0,1566.8717041015625,1895.4371337890625,0.0,2809.953369140625,0.9153382182121276,1.0,0.0,3.0,1.0,0.0
18036180,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7392468452453613,0.3078864812850952,0.2824291288852691,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8613405823707581,0.4964439272880554,0.4748384654521942,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9765426516532898,0.7121596932411194,0.4997704625129699,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8108485341072083,0.4090845584869385,0.3925930261611938,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6469276547431946,0.2052143961191177,0.9508151412010192,284.8764953613281,284.95001220703125,298.6952514648437,295.1837463378906,297.44189453125,297.01513671875,284.87841796875,1.0,0.6181783676147461,0.3507944047451019,0.3507944047451019,1.0,1.0,-3.1225244998931885,0.7898227572441101,2.3327019214630127,0.0863882005214691,0.8561034202575684,0.8561034202575684,0.0,209.61021423339844,212.0,57563.4296875,0.0,2851.67041015625,1.0,279.35711669921875,283.1767272949219,298.2141418457031,302.0084228515625,293.1499938964844,293.1499938964844,279.6499938964844,39168.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469294309616089,1.0,0.0,0.0,3.5992493629455566,3.599273443222046,8.644047966299695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.7578125,0.0,1500.8162841796875,1895.4371337890625,0.0,2906.52001953125,0.8961866497993469,1.0,0.0,3.0,1.0,0.0
18036240,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7392468452453613,0.3078864812850952,0.2824291288852691,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8613405823707581,0.4964439272880554,0.4748384654521942,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9765426516532898,0.7121596932411194,0.4997704625129699,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8108485341072083,0.4090845584869385,0.3925930261611938,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6469276547431946,0.2052143961191177,0.9508151412010192,284.8764953613281,284.95001220703125,298.6952514648437,295.1837463378906,297.44189453125,297.01513671875,284.87841796875,1.0,0.6181783676147461,0.3507944047451019,0.3507944047451019,1.0,1.0,-3.1225244998931885,0.7898227572441101,2.3327019214630127,0.0863882005214691,0.8561034202575684,0.8561034202575684,0.0,209.61021423339844,212.0,57563.4296875,0.0,2851.67041015625,1.0,279.35711669921875,283.1767272949219,298.2141418457031,302.0084228515625,293.1499938964844,293.1499938964844,279.6499938964844,39168.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469294309616089,1.0,0.0,0.0,3.5992493629455566,3.599273443222046,8.644047966299695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.7578125,0.0,1500.8162841796875,1895.4371337890625,0.0,2906.52001953125,0.8961866497993469,1.0,0.0,3.0,1.0,0.0
18036300,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.73622727394104,0.3066431879997253,0.2811865210533142,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577880263328552,0.4946823418140411,0.4730440378189087,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9731684923171996,0.710817277431488,0.4986141324043274,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8075727224349976,0.4077480435371399,0.3912401795387268,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440184116363525,0.2041446268558502,0.9460297226905824,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.43670654296875,297.0124816894531,284.99542236328125,1.0,0.617806613445282,0.3510251343250274,0.3510251343250274,1.0,1.0,-3.1100969314575195,0.7865509390830994,2.3235461711883545,0.0858404636383056,0.9296131134033204,0.9296131134033204,0.0,211.6827850341797,212.0,56536.33203125,0.0,2837.52392578125,1.0,279.6002502441406,283.3119812011719,298.1381530761719,301.7603454589844,293.1499938964844,293.1499938964844,279.6499938964844,34685.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840943455696106,1.0,0.0,0.0,3.63425350189209,3.634277105331421,8.812999112706166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.056640625,0.0,1505.9295654296875,1895.4371337890625,0.0,2850.531005859375,0.9024899005889891,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7339766621589661,0.3055683374404907,0.2802704274654388,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8550757765769958,0.4930985867977142,0.4716042876243591,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9706555008888244,0.7097365856170654,0.4978983700275421,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8050127029418945,0.4065662026405334,0.3901776671409607,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417402625083923,0.2031772136688232,0.941945731639862,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4330139160156,297.0113830566406,284.9770812988281,1.0,0.6174846887588501,0.3513821065425873,0.3513821065425873,1.0,1.0,-3.1002142429351807,0.7844114303588867,2.315802812576294,0.0859197601675987,0.9324922561645508,0.9324922561645508,0.0,213.2667236328125,215.0,56430.078125,0.0,2825.984619140625,1.0,279.6426696777344,283.3016052246094,298.1256408691406,301.7783203125,293.1499938964844,293.1499938964844,279.3500061035156,34101.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388088345527649,1.0,0.0,0.0,3.687615394592285,3.6876394748687744,9.073702358364244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8544921875,0.0,1561.070068359375,1895.4371337890625,0.0,2830.58837890625,0.9121156930923462,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.728755533695221,0.3025774359703064,0.2779513001441955,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8489758968353271,0.4890404641628265,0.4681871235370636,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9645208120346068,0.7060909867286682,0.4957662224769592,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7991187572479248,0.4034475982189178,0.387608915567398,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6367276310920715,0.2008411288261413,0.932834267616272,284.8873596191406,284.95001220703125,298.6477966308594,295.10675048828125,297.4226379394531,297.0049743652344,284.8890075683594,1.0,0.6166073679924011,0.3520960509777069,0.3520960509777069,1.0,1.0,-3.0767197608947754,0.7789580225944519,2.297761917114258,0.0860478356480598,0.8320003747940063,0.8320003747940063,0.0,216.87060546875,203.0,56375.34765625,0.0,2797.8974609375,1.0,279.3577575683594,283.20391845703125,298.1225280761719,301.8434753417969,293.1499938964844,293.1499938964844,279.6499938964844,40296.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458788394927979,1.0,0.0,0.0,3.5013227462768555,3.5013461112976074,8.180081181308196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.310546875,0.0,1404.797607421875,1895.4371337890625,0.0,2896.687255859375,0.8760474324226379,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.728755533695221,0.3025774359703064,0.2779513001441955,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8489758968353271,0.4890404641628265,0.4681871235370636,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9645208120346068,0.7060909867286682,0.4957662224769592,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7991187572479248,0.4034475982189178,0.387608915567398,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6367276310920715,0.2008411288261413,0.932834267616272,284.8873596191406,284.95001220703125,298.6477966308594,295.10675048828125,297.4226379394531,297.0049743652344,284.8890075683594,1.0,0.6166073679924011,0.3520960509777069,0.3520960509777069,1.0,1.0,-3.0767197608947754,0.7789580225944519,2.297761917114258,0.0860478356480598,0.8320003747940063,0.8320003747940063,0.0,216.87060546875,203.0,56375.34765625,0.0,2797.8974609375,1.0,279.3577575683594,283.20391845703125,298.1225280761719,301.8434753417969,293.1499938964844,293.1499938964844,279.6499938964844,40296.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458788394927979,1.0,0.0,0.0,3.5013227462768555,3.5013461112976074,8.180081181308196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.310546875,0.0,1404.797607421875,1895.4371337890625,0.0,2896.687255859375,0.8760474324226379,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.728929877281189,0.3004292547702789,0.2757284939289093,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494341373443604,0.4858389794826507,0.464862197637558,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9661471247673036,0.7038190960884094,0.49388387799263,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997178435325623,0.4010360240936279,0.3850513398647308,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363674402236938,0.1988787055015564,0.9230048060417176,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4163513183594,297.0035095214844,284.9782409667969,1.0,0.6113288402557373,0.3528099954128265,0.3528099954128265,1.0,1.0,-3.0528934001922607,0.7733592987060547,2.279534101486206,0.0862336456775665,0.9046570658683776,0.9046570658683776,0.0,213.22906494140625,191.0,55240.64453125,0.0,2731.72509765625,1.0,279.64117431640625,283.3191833496094,298.0335388183594,301.61199951171875,293.1499938964844,293.1499938964844,279.3500061035156,34410.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364114165306091,1.0,0.0,0.0,3.5900919437408447,3.5901150703430176,8.600118803769874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4931640625,0.0,1455.8350830078125,1895.4371337890625,0.0,2808.2060546875,0.8906266689300537,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.728929877281189,0.3004292547702789,0.2757284939289093,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494341373443604,0.4858389794826507,0.464862197637558,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9661471247673036,0.7038190960884094,0.49388387799263,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997178435325623,0.4010360240936279,0.3850513398647308,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363674402236938,0.1988787055015564,0.9230048060417176,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4163513183594,297.0035095214844,284.9782409667969,1.0,0.6113288402557373,0.3528099954128265,0.3528099954128265,1.0,1.0,-3.0528934001922607,0.7733592987060547,2.279534101486206,0.0862336456775665,0.9046570658683776,0.9046570658683776,0.0,213.22906494140625,191.0,55240.64453125,0.0,2731.72509765625,1.0,279.64117431640625,283.3191833496094,298.0335388183594,301.61199951171875,293.1499938964844,293.1499938964844,279.3500061035156,34410.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364114165306091,1.0,0.0,0.0,3.5900919437408447,3.5901150703430176,8.600118803769874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4931640625,0.0,1455.8350830078125,1895.4371337890625,0.0,2808.2060546875,0.8906266689300537,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7313661575317383,0.2976027429103851,0.2731326818466186,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8527848124504089,0.4818984568119049,0.4611130356788635,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.971034049987793,0.7002136707305908,0.4914497137069702,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8031999468803406,0.3980145752429962,0.3821330666542053,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6381028890609741,0.1966422796249389,0.9122673273086548,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4086303710937,296.999755859375,284.8978271484375,1.0,0.6038849353790283,0.3535923063755035,0.3535923063755035,1.0,1.0,-3.025930643081665,0.7669059634208679,2.2590246200561523,0.0863313451409339,0.8156152367591858,0.8156152367591858,0.0,206.12164306640625,179.0,55082.44921875,0.0,2642.49951171875,1.0,279.3591003417969,283.23004150390625,298.0250549316406,301.6654663085937,293.1499938964844,293.1499938964844,279.6499938964844,40046.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428411483764648,1.0,0.0,0.0,3.40110445022583,3.4011268615722656,7.718506367382361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2041015625,0.0,1301.70458984375,1895.4371337890625,0.0,2868.271484375,0.8538211584091187,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7313661575317383,0.2976027429103851,0.2731326818466186,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8527848124504089,0.4818984568119049,0.4611130356788635,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.971034049987793,0.7002136707305908,0.4914497137069702,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8031999468803406,0.3980145752429962,0.3821330666542053,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6381028890609741,0.1966422796249389,0.9122673273086548,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4086303710937,296.999755859375,284.8978271484375,1.0,0.6038849353790283,0.3535923063755035,0.3535923063755035,1.0,1.0,-3.025930643081665,0.7669059634208679,2.2590246200561523,0.0863313451409339,0.8156152367591858,0.8156152367591858,0.0,206.12164306640625,179.0,55082.44921875,0.0,2642.49951171875,1.0,279.3591003417969,283.23004150390625,298.0250549316406,301.6654663085937,293.1499938964844,293.1499938964844,279.6499938964844,40046.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428411483764648,1.0,0.0,0.0,3.40110445022583,3.4011268615722656,7.718506367382361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2041015625,0.0,1301.70458984375,1895.4371337890625,0.0,2868.271484375,0.8538211584091187,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7362480759620667,0.2955381572246551,0.2708002924919128,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8590787053108215,0.478723794221878,0.4576203823089599,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9788914322853088,0.6978141069412231,0.4893562793731689,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8094577193260193,0.3956295549869537,0.3794018030166626,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6419001817703247,0.1947569847106933,0.901765525341034,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.4040832519531,296.99969482421875,284.9761657714844,1.0,0.5952271223068237,0.3543746471405029,0.3543746471405029,1.0,1.0,-3.0004982948303223,0.7609447836875916,2.239553451538086,0.0858666226267814,0.8813351988792419,0.8813351988792419,0.0,196.5518951416016,167.0,53953.4453125,0.0,2544.979736328125,1.0,279.64031982421875,283.334716796875,297.93084716796875,301.4298095703125,293.1499938964844,293.1499938964844,279.95001220703125,34438.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331694602966309,1.0,0.0,0.0,3.490629434585572,3.490651607513428,8.130191417876631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2490234375,0.0,1351.812255859375,1895.4371337890625,0.0,2777.9697265625,0.8683387637138367,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7362480759620667,0.2955381572246551,0.2708002924919128,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8590787053108215,0.478723794221878,0.4576203823089599,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9788914322853088,0.6978141069412231,0.4893562793731689,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8094577193260193,0.3956295549869537,0.3794018030166626,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6419001817703247,0.1947569847106933,0.901765525341034,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.4040832519531,296.99969482421875,284.9761657714844,1.0,0.5952271223068237,0.3543746471405029,0.3543746471405029,1.0,1.0,-3.0004982948303223,0.7609447836875916,2.239553451538086,0.0858666226267814,0.8813351988792419,0.8813351988792419,0.0,196.5518951416016,167.0,53953.4453125,0.0,2544.979736328125,1.0,279.64031982421875,283.334716796875,297.93084716796875,301.4298095703125,293.1499938964844,293.1499938964844,279.95001220703125,34438.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331694602966309,1.0,0.0,0.0,3.490629434585572,3.490651607513428,8.130191417876631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2490234375,0.0,1351.812255859375,1895.4371337890625,0.0,2777.9697265625,0.8683387637138367,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7393932938575745,0.2946051061153412,0.2697218358516693,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8630885481834412,0.4772436618804931,0.45597043633461,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9834327101707458,0.6967283487319946,0.4883909523487091,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8132513761520386,0.3945339620113373,0.3781213462352752,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6444411873817444,0.1938935667276382,0.8968170285224915,285.0630798339844,284.95001220703125,298.5787658691406,294.9331359863281,297.4024658203125,297.0003967285156,285.06396484375,1.0,0.5906769037246704,0.3547658026218414,0.3547658026218414,1.0,1.0,-2.9885685443878174,0.7582144141197205,2.230354070663452,0.0854764953255653,0.9611406326293944,0.9611406326293944,0.0,191.2713317871093,167.0,53089.72265625,0.0,2495.717529296875,1.0,279.8959045410156,283.4413757324219,297.8837585449219,301.2602233886719,293.1499938964844,293.1499938964844,279.95001220703125,31661.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271801471710205,1.0,0.0,0.0,3.5738365650177,3.573859214782715,8.522415555489715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.466796875,0.0,1418.28662109375,1895.4371337890625,0.0,2722.211669921875,0.8863754272460938,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.743066668510437,0.2936711013317108,0.2687368392944336,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.867729902267456,0.4757634401321411,0.4544266164302826,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9883239269256592,0.6955978274345398,0.4875341653823852,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8175017833709717,0.3934436440467834,0.3769316673278808,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.647454559803009,0.1930539160966873,0.8921459913253784,285.0277404785156,284.95001220703125,298.5700378417969,294.905029296875,297.4012451171875,297.0014038085937,285.0236511230469,1.0,0.5860509276390076,0.3552237153053283,0.3552237153053283,1.0,1.0,-2.9774532318115234,0.755913257598877,2.2215399742126465,0.0852332040667533,0.9705294966697692,0.9705294966697692,0.0,185.73004150390625,155.0,53127.375,0.0,2446.987548828125,1.0,279.9416198730469,283.4081726074219,297.8832092285156,301.31524658203125,293.1499938964844,293.1499938964844,279.6499938964844,31590.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262221217155457,1.0,0.0,0.0,3.668437957763672,3.668461322784424,8.979572498901689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.7568359375,0.0,1520.6170654296875,1895.4371337890625,0.0,2713.30615234375,0.9059979319572448,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7495952248573303,0.2906604409217834,0.2659680843353271,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8762833476066589,0.47157022356987,0.4504390060901642,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9965424537658693,0.6913087368011475,0.484672337770462,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8251075148582458,0.3902097642421722,0.3737988173961639,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6529434323310852,0.1907960027456283,0.8810567259788513,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.3950500488281,296.9984130859375,284.8777160644531,1.0,0.5762211680412292,0.3561394810676574,0.3561394810676574,1.0,1.0,-2.94880485534668,0.7492339611053467,2.199570894241333,0.0842021480202674,0.8404116034507751,0.8404116034507751,0.0,175.23388671875,143.0,53248.90234375,0.0,2341.987548828125,1.0,279.6575012207031,283.2553405761719,297.8779602050781,301.40582275390625,293.1499938964844,293.1499938964844,279.95001220703125,39670.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370084762573242,1.0,0.0,0.0,3.5346133708953857,3.534636974334717,8.336372729900177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.40869140625,0.0,1435.1405029296875,1895.4371337890625,0.0,2813.778564453125,0.8824097514152527,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7495952248573303,0.2906604409217834,0.2659680843353271,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8762833476066589,0.47157022356987,0.4504390060901642,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9965424537658693,0.6913087368011475,0.484672337770462,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8251075148582458,0.3902097642421722,0.3737988173961639,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6529434323310852,0.1907960027456283,0.8810567259788513,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.3950500488281,296.9984130859375,284.8777160644531,1.0,0.5762211680412292,0.3561394810676574,0.3561394810676574,1.0,1.0,-2.94880485534668,0.7492339611053467,2.199570894241333,0.0842021480202674,0.8404116034507751,0.8404116034507751,0.0,175.23388671875,143.0,53248.90234375,0.0,2341.987548828125,1.0,279.6575012207031,283.2553405761719,297.8779602050781,301.40582275390625,293.1499938964844,293.1499938964844,279.95001220703125,39670.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370084762573242,1.0,0.0,0.0,3.5346133708953857,3.534636974334717,8.336372729900177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.40869140625,0.0,1435.1405029296875,1895.4371337890625,0.0,2813.778564453125,0.8824097514152527,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7563992738723755,0.2884538769721985,0.2634519040584564,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8850151300430298,0.4681857228279114,0.4466888904571533,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6892322897911072,0.4736643731594085,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8327076435089111,0.3876168131828308,0.3708266019821167,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6584740281105042,0.1888133436441421,0.870076596736908,284.96826171875,284.95001220703125,298.5373229980469,294.7862548828125,297.39044189453125,296.99774169921875,284.9662475585937,1.0,0.5654318928718567,0.3570552766323089,0.3570552766323089,1.0,1.0,-2.911298990249634,0.7396160364151001,2.1716830730438232,0.0826976895332336,0.907384157180786,0.907384157180786,0.0,165.2194061279297,131.0,51888.2421875,0.0,2225.839599609375,1.0,279.94140625,283.3720703125,297.7606201171875,301.1385498046875,293.1499938964844,293.1499938964844,279.6499938964844,34513.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279469013214111,1.0,0.0,0.0,3.6160709857940674,3.6160943508148193,8.725034490453254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2353515625,0.0,1484.7274169921875,1895.4371337890625,0.0,2729.341552734375,0.8963621258735657,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7563992738723755,0.2884538769721985,0.2634519040584564,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8850151300430298,0.4681857228279114,0.4466888904571533,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6892322897911072,0.4736643731594085,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8327076435089111,0.3876168131828308,0.3708266019821167,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6584740281105042,0.1888133436441421,0.870076596736908,284.96826171875,284.95001220703125,298.5373229980469,294.7862548828125,297.39044189453125,296.99774169921875,284.9662475585937,1.0,0.5654318928718567,0.3570552766323089,0.3570552766323089,1.0,1.0,-2.911298990249634,0.7396160364151001,2.1716830730438232,0.0826976895332336,0.907384157180786,0.907384157180786,0.0,165.2194061279297,131.0,51888.2421875,0.0,2225.839599609375,1.0,279.94140625,283.3720703125,297.7606201171875,301.1385498046875,293.1499938964844,293.1499938964844,279.6499938964844,34513.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279469013214111,1.0,0.0,0.0,3.6160709857940674,3.6160943508148193,8.725034490453254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2353515625,0.0,1484.7274169921875,1895.4371337890625,0.0,2729.341552734375,0.8963621258735657,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7633575201034546,0.2856160700321197,0.2607620358467102,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8939204216003418,0.4641246497631073,0.4427299201488495,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6892974376678467,0.4559518098831177,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8404598236083984,0.3844445943832397,0.3676801025867462,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6642059683799744,0.1865797340869903,0.8589233756065369,284.8811950683594,284.95001220703125,298.52197265625,294.7236633300781,297.3839111328125,296.99462890625,284.8817443847656,1.0,0.5535095930099487,0.3581254780292511,0.3581254780292511,1.0,1.0,-2.864818334579468,0.7273554801940918,2.137462854385376,0.0816209092736244,0.8032612204551697,0.8032612204551697,0.0,155.42919921875,119.0,51270.2734375,0.0,2098.4833984375,1.0,279.6590881347656,283.2872314453125,297.7317199707031,301.1424560546875,293.1499938964844,293.1499938964844,279.95001220703125,41301.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337200284004211,1.0,0.0,0.0,3.3768515586853027,3.3768739700317383,7.608819032611791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.60205078125,0.0,1286.676025390625,1895.4371337890625,0.0,2783.101806640625,0.8496832847595215,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7633575201034546,0.2856160700321197,0.2607620358467102,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8939204216003418,0.4641246497631073,0.4427299201488495,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6892974376678467,0.4559518098831177,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8404598236083984,0.3844445943832397,0.3676801025867462,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6642059683799744,0.1865797340869903,0.8589233756065369,284.8811950683594,284.95001220703125,298.52197265625,294.7236633300781,297.3839111328125,296.99462890625,284.8817443847656,1.0,0.5535095930099487,0.3581254780292511,0.3581254780292511,1.0,1.0,-2.864818334579468,0.7273554801940918,2.137462854385376,0.0816209092736244,0.8032612204551697,0.8032612204551697,0.0,155.42919921875,119.0,51270.2734375,0.0,2098.4833984375,1.0,279.6590881347656,283.2872314453125,297.7317199707031,301.1424560546875,293.1499938964844,293.1499938964844,279.95001220703125,41301.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337200284004211,1.0,0.0,0.0,3.3768515586853027,3.3768739700317383,7.608819032611791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.60205078125,0.0,1286.676025390625,1895.4371337890625,0.0,2783.101806640625,0.8496832847595215,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7727248668670654,0.283568799495697,0.2584330141544342,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.905514359474182,0.4609141945838928,0.4391780197620392,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932292580604553,0.4357108175754547,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8505991101264954,0.3819426298141479,0.3648250699043274,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719409227371216,0.1847101002931594,0.8484603762626648,284.9598388671875,284.95001220703125,298.5071105957031,294.6594543457031,297.3843078613281,297.0006103515625,284.9585876464844,1.0,0.5408557057380676,0.3591956794261932,0.3591956794261932,1.0,1.0,-2.817415475845337,0.7146989107131958,2.1027166843414307,0.0805006846785545,0.8574469685554504,0.8574469685554504,0.0,144.86415100097656,122.0,49664.203125,0.0,1969.60546875,1.0,279.93994140625,283.3951110839844,297.6155700683594,300.8572692871094,293.1499938964844,293.1499938964844,280.25,35443.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209936618804932,1.0,0.0,0.0,3.4349398612976074,3.4349617958068848,7.872843070799718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.935546875,0.0,1302.8905029296875,1895.4371337890625,0.0,2664.77734375,0.8565848469734192,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7727248668670654,0.283568799495697,0.2584330141544342,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.905514359474182,0.4609141945838928,0.4391780197620392,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932292580604553,0.4357108175754547,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8505991101264954,0.3819426298141479,0.3648250699043274,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719409227371216,0.1847101002931594,0.8484603762626648,284.9598388671875,284.95001220703125,298.5071105957031,294.6594543457031,297.3843078613281,297.0006103515625,284.9585876464844,1.0,0.5408557057380676,0.3591956794261932,0.3591956794261932,1.0,1.0,-2.817415475845337,0.7146989107131958,2.1027166843414307,0.0805006846785545,0.8574469685554504,0.8574469685554504,0.0,144.86415100097656,122.0,49664.203125,0.0,1969.60546875,1.0,279.93994140625,283.3951110839844,297.6155700683594,300.8572692871094,293.1499938964844,293.1499938964844,280.25,35443.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209936618804932,1.0,0.0,0.0,3.4349398612976074,3.4349617958068848,7.872843070799718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.935546875,0.0,1302.8905029296875,1895.4371337890625,0.0,2664.77734375,0.8565848469734192,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7759681344032288,0.2826486825942993,0.2574324309825897,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9096742868423462,0.4594412744045257,0.4375974833965301,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.696036159992218,0.4286854267120361,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8541322350502014,0.3807983696460724,0.3635659217834472,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6745073795318604,0.1838481277227401,0.8438575267791748,285.0477294921875,284.95001220703125,298.4997863769531,294.6268615722656,297.3894958496094,297.0099792480469,285.0487365722656,1.0,0.5364710092544556,0.3597307801246643,0.3597307801246643,1.0,1.0,-2.7988107204437256,0.7100212574005127,2.088789463043213,0.080006755888462,0.9329717755317688,0.9329717755317688,0.0,141.20449829101562,122.0,48654.8515625,0.0,1922.4212646484373,1.0,280.19354248046875,283.5042419433594,297.55975341796875,300.6676330566406,293.1499938964844,293.1499938964844,280.25,32240.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130365014076233,1.0,0.0,0.0,3.507044792175293,3.5070669651031494,8.206839652302733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.28076171875,0.0,1352.83740234375,1895.4371337890625,0.0,2591.18408203125,0.8719961643218994,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7781750559806824,0.2817205786705017,0.2565673589706421,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9125532507896424,0.4579750895500183,0.4361812770366668,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6984925866127014,0.423687607049942,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8565446138381958,0.3796599805355072,0.3624485433101654,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6761434674263,0.1830114871263504,0.8397549986839294,285.0142822265625,284.95001220703125,298.4925537109375,294.593994140625,297.3966064453125,297.0214538574219,285.0101623535156,1.0,0.532963216304779,0.3604776859283447,0.3604776859283447,1.0,1.0,-2.7837836742401123,0.7070226073265076,2.07676100730896,0.080094002187252,0.938748300075531,0.938748300075531,0.0,138.55433654785156,125.0,48559.015625,0.0,1886.1676025390625,1.0,280.2409973144531,283.4725341796875,297.5553894042969,300.7057800292969,293.1499938964844,293.1499938964844,279.95001220703125,32025.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104259967803955,1.0,0.0,0.0,3.596637725830078,3.5966603755950928,8.631507739664812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.1611328125,0.0,1445.3046875,1895.4371337890625,0.0,2567.11669921875,0.8900924324989319,1.0,0.0,3.0,1.0,0.0
18037620,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7783246040344238,0.2788240909576416,0.2541511952877044,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9131519198417664,0.4539142549037933,0.4325828850269317,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.7001634240150452,0.4194606244564056,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8571290969848633,0.376425951719284,0.3595814108848572,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6758346557617188,0.1808247715234756,0.8303041458129883,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.3981628417969,297.0272521972656,284.88494873046875,1.0,0.5278375148773193,0.3619714975357055,0.3619714975357055,1.0,1.0,-2.756668329238892,0.7020415663719177,2.054626941680908,0.0799187272787094,0.8190994262695312,0.8190994262695312,0.0,135.7652587890625,128.0,48522.1328125,0.0,1831.0028076171875,1.0,279.958251953125,283.3420715332031,297.55108642578125,300.7799377441406,293.1499938964844,293.1499938964844,280.25,40305.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198457360267639,1.0,0.0,0.0,3.424163579940796,3.4241862297058105,7.82352174155676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.96435546875,0.0,1326.348388671875,1895.4371337890625,0.0,2654.140380859375,0.8589192628860474,1.0,0.0,3.0,1.0,0.0
18037680,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7783246040344238,0.2788240909576416,0.2541511952877044,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9131519198417664,0.4539142549037933,0.4325828850269317,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.7001634240150452,0.4194606244564056,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8571290969848633,0.376425951719284,0.3595814108848572,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6758346557617188,0.1808247715234756,0.8303041458129883,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.3981628417969,297.0272521972656,284.88494873046875,1.0,0.5278375148773193,0.3619714975357055,0.3619714975357055,1.0,1.0,-2.756668329238892,0.7020415663719177,2.054626941680908,0.0799187272787094,0.8190994262695312,0.8190994262695312,0.0,135.7652587890625,128.0,48522.1328125,0.0,1831.0028076171875,1.0,279.958251953125,283.3420715332031,297.55108642578125,300.7799377441406,293.1499938964844,293.1499938964844,280.25,40305.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198457360267639,1.0,0.0,0.0,3.424163579940796,3.4241862297058105,7.82352174155676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.96435546875,0.0,1326.348388671875,1895.4371337890625,0.0,2654.140380859375,0.8589192628860474,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7764361500740051,0.276691198348999,0.2520362436771393,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109328985214232,0.4506191313266754,0.4292632043361664,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7008850574493408,0.4189542233943939,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554081320762634,0.3738302886486053,0.3569451868534088,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6734929084777832,0.1788987815380096,0.8211919665336609,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39996337890625,297.03302001953125,284.9801940917969,1.0,0.5245787501335144,0.363465279340744,0.363465279340744,1.0,1.0,-2.735401391983032,0.6988831162452698,2.0365183353424072,0.08083476126194,0.8958888053894043,0.8958888053894043,0.0,134.7613983154297,131.0,47515.14453125,0.0,1793.9259033203125,1.0,280.2405700683594,283.4581604003906,297.4305114746094,300.52685546875,293.1499938964844,293.1499938964844,280.54998779296875,33950.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096774220466614,1.0,0.0,0.0,3.5300817489624023,3.530104160308838,8.315010404658096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.00732421875,0.0,1388.9732666015625,1895.4371337890625,0.0,2560.22265625,0.8767918944358826,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7764361500740051,0.276691198348999,0.2520362436771393,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109328985214232,0.4506191313266754,0.4292632043361664,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7008850574493408,0.4189542233943939,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554081320762634,0.3738302886486053,0.3569451868534088,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6734929084777832,0.1788987815380096,0.8211919665336609,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39996337890625,297.03302001953125,284.9801940917969,1.0,0.5245787501335144,0.363465279340744,0.363465279340744,1.0,1.0,-2.735401391983032,0.6988831162452698,2.0365183353424072,0.08083476126194,0.8958888053894043,0.8958888053894043,0.0,134.7613983154297,131.0,47515.14453125,0.0,1793.9259033203125,1.0,280.2405700683594,283.4581604003906,297.4305114746094,300.52685546875,293.1499938964844,293.1499938964844,280.54998779296875,33950.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096774220466614,1.0,0.0,0.0,3.5300817489624023,3.530104160308838,8.315010404658096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.00732421875,0.0,1388.9732666015625,1895.4371337890625,0.0,2560.22265625,0.8767918944358826,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7736301422119141,0.2747913300991058,0.2503290176391601,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9074088335037231,0.447599321603775,0.4264118373394012,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.7007246017456055,0.4205874502658844,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.852600634098053,0.3714913427829742,0.3547315299510956,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.670283854007721,0.17713263630867,0.8132749199867249,285.0552673339844,284.95001220703125,298.44940185546875,294.3939819335937,297.3995666503906,297.0362548828125,285.0513610839844,1.0,0.5227267146110535,0.3646486103534698,0.3646486103534698,1.0,1.0,-2.719707489013672,0.6967162489891052,2.022991418838501,0.0821502730250358,1.0,1.0,0.0,134.87213134765625,134.0,46735.87109375,0.0,1770.8311767578125,1.0,280.5422668457031,283.5494384765625,297.36822509765625,300.39959716796875,293.1499938964844,293.1499938964844,280.25,31156.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016365170478821,1.0,0.0,0.0,3.720124959945679,3.720148801803589,9.234392450707674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.0712890625,0.0,1575.659423828125,1895.4371337890625,0.0,2486.39697265625,0.917390763759613,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7736301422119141,0.2747913300991058,0.2503290176391601,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9074088335037231,0.447599321603775,0.4264118373394012,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.7007246017456055,0.4205874502658844,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.852600634098053,0.3714913427829742,0.3547315299510956,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.670283854007721,0.17713263630867,0.8132749199867249,285.0552673339844,284.95001220703125,298.44940185546875,294.3939819335937,297.3995666503906,297.0362548828125,285.0513610839844,1.0,0.5227267146110535,0.3646486103534698,0.3646486103534698,1.0,1.0,-2.719707489013672,0.6967162489891052,2.022991418838501,0.0821502730250358,1.0,1.0,0.0,134.87213134765625,134.0,46735.87109375,0.0,1770.8311767578125,1.0,280.5422668457031,283.5494384765625,297.36822509765625,300.39959716796875,293.1499938964844,293.1499938964844,280.25,31156.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016365170478821,1.0,0.0,0.0,3.720124959945679,3.720148801803589,9.234392450707674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.0712890625,0.0,1575.659423828125,1895.4371337890625,0.0,2486.39697265625,0.917390763759613,1.0,0.0,3.0,1.0,0.0
