time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.768234372138977,0.2717083394527435,0.2479567527770996,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011486768722534,0.4432992935180664,0.42281574010849,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975231766700745,0.4253557622432709,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8473243117332458,0.3680698573589325,0.351904809474945,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649800539016724,0.1747802197933197,0.8039832711219788,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3843078613281,297.01971435546875,284.8703308105469,1.0,0.5216659903526306,0.3658319115638733,0.3658319115638733,1.0,1.0,-2.703707218170166,0.6943480372428894,2.009359121322632,0.0839971601963043,0.8631738424301147,0.8631738424301147,0.0,136.31036376953125,137.0,47251.30078125,0.0,1753.6209716796875,1.0,280.2576904296875,283.35992431640625,297.3688049316406,300.5139465332031,293.1499938964844,293.1499938964844,280.54998779296875,38895.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148626685142517,1.0,0.0,0.0,3.637413024902344,3.637437582015991,8.828329782772926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.16796875,0.0,1540.796875,1895.4371337890625,0.0,2608.04345703125,0.9042872190475464,1.0,0.0,3.0,1.0,0.0
18038040,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.768234372138977,0.2717083394527435,0.2479567527770996,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011486768722534,0.4432992935180664,0.42281574010849,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975231766700745,0.4253557622432709,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8473243117332458,0.3680698573589325,0.351904809474945,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649800539016724,0.1747802197933197,0.8039832711219788,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3843078613281,297.01971435546875,284.8703308105469,1.0,0.5216659903526306,0.3658319115638733,0.3658319115638733,1.0,1.0,-2.703707218170166,0.6943480372428894,2.009359121322632,0.0839971601963043,0.8631738424301147,0.8631738424301147,0.0,136.31036376953125,137.0,47251.30078125,0.0,1753.6209716796875,1.0,280.2576904296875,283.35992431640625,297.3688049316406,300.5139465332031,293.1499938964844,293.1499938964844,280.54998779296875,38895.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148626685142517,1.0,0.0,0.0,3.637413024902344,3.637437582015991,8.828329782772926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.16796875,0.0,1540.796875,1895.4371337890625,0.0,2608.04345703125,0.9042872190475464,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7650656700134277,0.2704281210899353,0.246656060218811,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8975186347961426,0.4414035677909851,0.4208642244338989,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6957868337631226,0.4283946752548218,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8442081809043884,0.366554856300354,0.3503486514091491,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6618587374687195,0.173650249838829,0.7987812757492065,284.9981994628906,284.95001220703125,298.4271240234375,294.2943115234375,297.3779602050781,297.0131225585937,285.003173828125,1.0,0.5212825536727905,0.3664235770702362,0.3664235770702362,1.0,1.0,-2.6953277587890625,0.6930069923400879,2.0023207664489746,0.085136279463768,0.9427709579467772,0.9427709579467772,0.0,137.3134002685547,137.0,46253.73828125,0.0,1745.8226318359375,1.0,280.501708984375,283.5089416503906,297.2674865722656,300.2512512207031,293.1499938964844,293.1499938964844,280.54998779296875,34696.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085830211639404,1.0,0.0,0.0,3.665135145187378,3.665158987045288,8.963410209616995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.4150390625,0.0,1540.2811279296875,1895.4371337890625,0.0,2550.150390625,0.9097172617912292,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7624749541282654,0.2693505585193634,0.2456881552934646,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8944239616394043,0.4397307336330414,0.4192831814289093,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6941349506378174,0.4310974478721618,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.841573178768158,0.3652278780937195,0.3490985035896301,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6591484546661377,0.172626331448555,0.7942634224891663,284.9941711425781,284.95001220703125,298.41949462890625,294.261474609375,297.3733825683594,297.009033203125,284.99200439453125,1.0,0.521054208278656,0.3669748306274414,0.3669748306274414,1.0,1.0,-2.688579559326172,0.6921179294586182,1.996461749076844,0.0861590802669525,0.9571996331214904,0.9571996331214904,0.0,138.23233032226562,140.0,46203.3671875,0.0,1740.077880859375,1.0,280.54278564453125,283.5014343261719,297.23760986328125,300.252197265625,293.1499938964844,293.1499938964844,280.25,33535.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060008883476257,1.0,0.0,0.0,3.734800577163696,3.734825134277344,9.307394748248045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.0546875,0.0,1610.7113037109375,1895.4371337890625,0.0,2526.4150390625,0.9224596619606018,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7561152577400208,0.2663039267063141,0.2432865649461746,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8869409561157227,0.4354290962219238,0.4156062602996826,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6886267066001892,0.4379132091999054,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8352216482162476,0.3617616891860962,0.3461672067642212,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6528745293617249,0.1701668351888656,0.7843403220176697,284.8704833984375,284.95001220703125,298.4037780761719,294.1966552734375,297.35809326171875,296.99273681640625,284.87420654296875,1.0,0.5207964777946472,0.3680773377418518,0.3680773377418518,1.0,1.0,-2.6740212440490723,0.6900249123573303,1.9839963912963867,0.0869306102395057,0.8344014883041382,0.8344014883041382,0.0,140.60601806640625,128.0,46375.58203125,0.0,1729.53515625,1.0,280.2572021484375,283.37725830078125,297.2226867675781,300.3133850097656,293.1499938964844,293.1499938964844,280.54998779296875,40999.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155786395072937,1.0,0.0,0.0,3.5473620891571045,3.5473861694335938,8.396617090511427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.79150390625,0.0,1458.3045654296875,1895.4371337890625,0.0,2614.658447265625,0.8865385055541992,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7561152577400208,0.2663039267063141,0.2432865649461746,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8869409561157227,0.4354290962219238,0.4156062602996826,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6886267066001892,0.4379132091999054,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8352216482162476,0.3617616891860962,0.3461672067642212,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6528745293617249,0.1701668351888656,0.7843403220176697,284.8704833984375,284.95001220703125,298.4037780761719,294.1966552734375,297.35809326171875,296.99273681640625,284.87420654296875,1.0,0.5207964777946472,0.3680773377418518,0.3680773377418518,1.0,1.0,-2.6740212440490723,0.6900249123573303,1.9839963912963867,0.0869306102395057,0.8344014883041382,0.8344014883041382,0.0,140.60601806640625,128.0,46375.58203125,0.0,1729.53515625,1.0,280.2572021484375,283.37725830078125,297.2226867675781,300.3133850097656,293.1499938964844,293.1499938964844,280.54998779296875,40999.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155786395072937,1.0,0.0,0.0,3.5473620891571045,3.5473861694335938,8.396617090511427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.79150390625,0.0,1458.3045654296875,1895.4371337890625,0.0,2614.658447265625,0.8865385055541992,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554509043693542,0.2640188038349151,0.2409809976816177,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863765001296997,0.4319054782390594,0.4120141565799713,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6843996047973633,0.4349366128444671,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.83479905128479,0.3589287996292114,0.3432574570178985,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6514387130737305,0.1680018305778503,0.7738933563232422,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.3505554199219,296.9877319335937,284.98516845703125,1.0,0.5155338644981384,0.3691798448562622,0.3691798448562622,1.0,1.0,-2.647319793701172,0.6838854551315308,1.963434338569641,0.0856130421161651,0.9228488802909852,0.9228488802909852,0.0,138.35098266601562,116.0,45248.46484375,0.0,1680.5816650390625,1.0,280.54156494140625,283.5100402832031,297.0990295410156,300.0546875,293.1499938964844,293.1499938964844,280.25,34065.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044291138648987,1.0,0.0,0.0,3.644690752029419,3.64471435546875,8.863692642080423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.34619140625,0.0,1512.8165283203125,1895.4371337890625,0.0,2511.98828125,0.9026082754135132,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554509043693542,0.2640188038349151,0.2409809976816177,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863765001296997,0.4319054782390594,0.4120141565799713,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6843996047973633,0.4349366128444671,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.83479905128479,0.3589287996292114,0.3432574570178985,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6514387130737305,0.1680018305778503,0.7738933563232422,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.3505554199219,296.9877319335937,284.98516845703125,1.0,0.5155338644981384,0.3691798448562622,0.3691798448562622,1.0,1.0,-2.647319793701172,0.6838854551315308,1.963434338569641,0.0856130421161651,0.9228488802909852,0.9228488802909852,0.0,138.35098266601562,116.0,45248.46484375,0.0,1680.5816650390625,1.0,280.54156494140625,283.5100402832031,297.0990295410156,300.0546875,293.1499938964844,293.1499938964844,280.25,34065.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044291138648987,1.0,0.0,0.0,3.644690752029419,3.64471435546875,8.863692642080423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.34619140625,0.0,1512.8165283203125,1895.4371337890625,0.0,2511.98828125,0.9026082754135132,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.758246660232544,0.2610444724559784,0.2383581548929214,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8902216553688049,0.4276373088359833,0.4080660343170166,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.6812576651573181,0.4253603219985962,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8381530046463013,0.3554588854312897,0.3400274217128753,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6531156301498413,0.1655696183443069,0.7626964449882507,284.87567138671875,284.95001220703125,298.3699951171875,294.0719909667969,297.3427429199219,296.983154296875,284.8787536621094,1.0,0.5071606636047363,0.3703853189945221,0.3703853189945221,1.0,1.0,-2.6105902194976807,0.6745578050613403,1.9360324144363403,0.0835604816675186,0.8071683049201965,0.8071683049201965,0.0,133.0086669921875,119.0,44953.33203125,0.0,1604.679931640625,1.0,280.25811767578125,283.4045104980469,297.0865173339844,300.0939636230469,293.1499938964844,293.1499938964844,280.54998779296875,41831.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118200898170471,1.0,0.0,0.0,3.4108190536499023,3.410841941833496,7.762661766719248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.056640625,0.0,1323.76513671875,1895.4371337890625,0.0,2579.96435546875,0.8575025200843811,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.758246660232544,0.2610444724559784,0.2383581548929214,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8902216553688049,0.4276373088359833,0.4080660343170166,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.6812576651573181,0.4253603219985962,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8381530046463013,0.3554588854312897,0.3400274217128753,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6531156301498413,0.1655696183443069,0.7626964449882507,284.87567138671875,284.95001220703125,298.3699951171875,294.0719909667969,297.3427429199219,296.983154296875,284.8787536621094,1.0,0.5071606636047363,0.3703853189945221,0.3703853189945221,1.0,1.0,-2.6105902194976807,0.6745578050613403,1.9360324144363403,0.0835604816675186,0.8071683049201965,0.8071683049201965,0.0,133.0086669921875,119.0,44953.33203125,0.0,1604.679931640625,1.0,280.25811767578125,283.4045104980469,297.0865173339844,300.0939636230469,293.1499938964844,293.1499938964844,280.54998779296875,41831.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118200898170471,1.0,0.0,0.0,3.4108190536499023,3.410841941833496,7.762661766719248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.056640625,0.0,1323.76513671875,1895.4371337890625,0.0,2579.96435546875,0.8575025200843811,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587665319442749,0.2588545978069305,0.2361207902431488,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910824656486511,0.4242008328437805,0.4045293033123016,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6805762052536011,0.4204872846603393,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389286994934082,0.3526583909988403,0.3371232748031616,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6526792049407959,0.1634838581085205,0.7524563074111938,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3392028808594,296.9843139648437,284.978759765625,1.0,0.5018811225891113,0.371590793132782,0.371590793132782,1.0,1.0,-2.581987142562866,0.6678250432014465,1.914162039756775,0.0834798142313957,0.8851076364517212,0.8851076364517212,0.0,130.02871704101562,122.0,43788.68359375,0.0,1552.0821533203125,1.0,280.5403747558594,283.52685546875,296.9667358398437,299.8299865722656,293.1499938964844,293.1499938964844,280.8500061035156,34358.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982236742973328,1.0,0.0,0.0,3.5047574043273926,3.504779815673828,8.196137741833809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.583984375,0.0,1365.7109375,1895.4371337890625,0.0,2455.195556640625,0.8714386224746704,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587665319442749,0.2588545978069305,0.2361207902431488,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910824656486511,0.4242008328437805,0.4045293033123016,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6805762052536011,0.4204872846603393,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389286994934082,0.3526583909988403,0.3371232748031616,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6526792049407959,0.1634838581085205,0.7524563074111938,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3392028808594,296.9843139648437,284.978759765625,1.0,0.5018811225891113,0.371590793132782,0.371590793132782,1.0,1.0,-2.581987142562866,0.6678250432014465,1.914162039756775,0.0834798142313957,0.8851076364517212,0.8851076364517212,0.0,130.02871704101562,122.0,43788.68359375,0.0,1552.0821533203125,1.0,280.5403747558594,283.52685546875,296.9667358398437,299.8299865722656,293.1499938964844,293.1499938964844,280.8500061035156,34358.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982236742973328,1.0,0.0,0.0,3.5047574043273926,3.504779815673828,8.196137741833809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.583984375,0.0,1365.7109375,1895.4371337890625,0.0,2455.195556640625,0.8714386224746704,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7583101987838745,0.2578586041927337,0.2351620197296142,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8905706405639648,0.4226065278053283,0.4029514491558075,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.6802479028701782,0.4195492565631866,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8385072946548462,0.3513610064983368,0.3358338475227356,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6518399119377136,0.1625153571367263,0.7478933334350586,285.0765075683594,284.95001220703125,298.3420104980469,293.9844055175781,297.3381042480469,296.9858093261719,285.0804138183594,1.0,0.5000209212303162,0.3721935153007507,0.3721935153007507,1.0,1.0,-2.570777654647827,0.6654610633850098,1.9053165912628167,0.0840367451310157,0.9733327627182008,0.9733327627182008,0.0,129.2829132080078,122.0,42900.3359375,0.0,1533.593017578125,1.0,280.7962951660156,283.6453552246094,296.9129943847656,299.6541748046875,293.1499938964844,293.1499938964844,280.8500061035156,31519.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897652387619019,1.0,0.0,0.0,3.589031934738159,3.589054584503174,8.595040412728849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.826171875,0.0,1433.4281005859375,1895.4371337890625,0.0,2378.243408203125,0.8898624777793884,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7575810551643372,0.2568933665752411,0.2343167215585708,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8896791934967041,0.4210540354251861,0.4015108048915863,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.6797603368759155,0.419271856546402,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.837760865688324,0.3501000106334686,0.3346610069274902,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6507595181465149,0.1615804135799408,0.743687093257904,285.056396484375,284.95001220703125,298.33209228515625,293.95660400390625,297.3373413085937,296.9875793457031,285.05206298828125,1.0,0.4985887408256531,0.3729575574398041,0.3729575574398041,1.0,1.0,-2.561232805252075,0.6640015840530396,1.8972313404083248,0.0851939246058464,1.0,1.0,0.0,128.86952209472656,125.0,42927.31640625,0.0,1518.924560546875,1.0,280.8417053222656,283.61981201171875,296.9157409667969,299.70574951171875,293.1499938964844,293.1499938964844,280.54998779296875,30930.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869783639907837,1.0,0.0,0.0,3.699679374694824,3.6997029781341553,9.13316853257129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.1982421875,0.0,1550.6986083984375,1895.4371337890625,0.0,2353.015380859375,0.9127358198165894,1.0,0.0,3.0,1.0,0.0
18038820,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7534313797950745,0.2537857592105865,0.231884554028511,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8848903775215149,0.4166672527790069,0.3977916836738586,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6756927371025085,0.4219882190227508,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8336830139160156,0.3464857637882232,0.3316134810447693,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6465204358100891,0.1591582596302032,0.7338278293609619,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3289489746094,296.9822082519531,284.8683166503906,1.0,0.4965314567089081,0.3744856119155884,0.3744856119155884,1.0,1.0,-2.5416014194488525,0.6609140634536743,1.880687475204468,0.0873839035630226,0.8539004325866699,0.8539004325866699,0.0,129.3723602294922,128.0,43381.68359375,0.0,1494.9068603515625,1.0,280.5578308105469,283.4301452636719,296.94012451171875,299.8374938964844,293.1499938964844,293.1499938964844,280.8500061035156,39244.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994723320007324,1.0,0.0,0.0,3.606133222579956,3.606157541275024,8.6771450469314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.36474609375,0.0,1508.89794921875,1895.4371337890625,0.0,2466.601806640625,0.8975549340248108,1.0,0.0,3.0,1.0,0.0
18038880,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7534313797950745,0.2537857592105865,0.231884554028511,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8848903775215149,0.4166672527790069,0.3977916836738586,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6756927371025085,0.4219882190227508,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8336830139160156,0.3464857637882232,0.3316134810447693,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6465204358100891,0.1591582596302032,0.7338278293609619,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3289489746094,296.9822082519531,284.8683166503906,1.0,0.4965314567089081,0.3744856119155884,0.3744856119155884,1.0,1.0,-2.5416014194488525,0.6609140634536743,1.880687475204468,0.0873839035630226,0.8539004325866699,0.8539004325866699,0.0,129.3723602294922,128.0,43381.68359375,0.0,1494.9068603515625,1.0,280.5578308105469,283.4301452636719,296.94012451171875,299.8374938964844,293.1499938964844,293.1499938964844,280.8500061035156,39244.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994723320007324,1.0,0.0,0.0,3.606133222579956,3.606157541275024,8.6771450469314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.36474609375,0.0,1508.89794921875,1895.4371337890625,0.0,2466.601806640625,0.8975549340248108,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7484580874443054,0.2513660490512848,0.2295395731925964,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789488077163696,0.4129537940025329,0.3941079080104828,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6710327863693237,0.4264251291751861,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8285964131355286,0.3434126079082489,0.3285709321498871,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6414286494255066,0.1569290608167648,0.7236899733543396,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.3233337402344,296.9808959960937,284.99493408203125,1.0,0.4952462613582611,0.376013696193695,0.376013696193695,1.0,1.0,-2.5238475799560547,0.6584621667861938,1.8653855323791504,0.0890393257141113,0.9519724249839784,0.9519724249839784,0.0,130.6345672607422,116.0,42363.82421875,0.0,1476.9237060546875,1.0,280.8428039550781,283.5750732421875,296.8214416503906,299.592529296875,293.1499938964844,293.1499938964844,280.54998779296875,33370.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887993454933167,1.0,0.0,0.0,3.708690881729126,3.7087149620056152,9.17771444619575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.669921875,0.0,1579.457275390625,1895.4371337890625,0.0,2369.4921875,0.9163676500320436,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7484580874443054,0.2513660490512848,0.2295395731925964,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789488077163696,0.4129537940025329,0.3941079080104828,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6710327863693237,0.4264251291751861,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8285964131355286,0.3434126079082489,0.3285709321498871,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6414286494255066,0.1569290608167648,0.7236899733543396,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.3233337402344,296.9808959960937,284.99493408203125,1.0,0.4952462613582611,0.376013696193695,0.376013696193695,1.0,1.0,-2.5238475799560547,0.6584621667861938,1.8653855323791504,0.0890393257141113,0.9519724249839784,0.9519724249839784,0.0,130.6345672607422,116.0,42363.82421875,0.0,1476.9237060546875,1.0,280.8428039550781,283.5750732421875,296.8214416503906,299.592529296875,293.1499938964844,293.1499938964844,280.54998779296875,33370.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887993454933167,1.0,0.0,0.0,3.708690881729126,3.7087149620056152,9.17771444619575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.669921875,0.0,1579.457275390625,1895.4371337890625,0.0,2369.4921875,0.9163676500320436,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7479472756385803,0.2482743859291076,0.226933866739273,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8786940574645996,0.4085347354412079,0.39013671875,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6652621030807495,0.4224886000156402,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8283663392066956,0.3397093415260315,0.3252468109130859,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6401406526565552,0.1543762534856796,0.712530255317688,284.85955810546875,284.95001220703125,298.2649841308594,293.8081970214844,297.31451416015625,296.9769287109375,284.8636169433594,1.0,0.4892462790012359,0.3773419260978699,0.3773419260978699,1.0,1.0,-2.493833303451538,0.6513585448265076,1.8424746990203853,0.0884089097380638,0.8178139328956604,0.8178139328956604,0.0,128.00204467773438,104.0,42280.42578125,0.0,1426.709228515625,1.0,280.55743408203125,283.4437255859375,296.8293762207031,299.6654968261719,293.1499938964844,293.1499938964844,280.8500061035156,41946.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977069020271301,1.0,0.0,0.0,3.4948832988739014,3.4949069023132324,8.150020107677847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.763671875,0.0,1409.947998046875,1895.4371337890625,0.0,2450.478515625,0.8755868673324585,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7479472756385803,0.2482743859291076,0.226933866739273,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8786940574645996,0.4085347354412079,0.39013671875,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6652621030807495,0.4224886000156402,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8283663392066956,0.3397093415260315,0.3252468109130859,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6401406526565552,0.1543762534856796,0.712530255317688,284.85955810546875,284.95001220703125,298.2649841308594,293.8081970214844,297.31451416015625,296.9769287109375,284.8636169433594,1.0,0.4892462790012359,0.3773419260978699,0.3773419260978699,1.0,1.0,-2.493833303451538,0.6513585448265076,1.8424746990203853,0.0884089097380638,0.8178139328956604,0.8178139328956604,0.0,128.00204467773438,104.0,42280.42578125,0.0,1426.709228515625,1.0,280.55743408203125,283.4437255859375,296.8293762207031,299.6654968261719,293.1499938964844,293.1499938964844,280.8500061035156,41946.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977069020271301,1.0,0.0,0.0,3.4948832988739014,3.4949069023132324,8.150020107677847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.763671875,0.0,1409.947998046875,1895.4371337890625,0.0,2450.478515625,0.8755868673324585,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516212463378906,0.2459478974342346,0.2244584411382675,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836279511451721,0.4049122929573059,0.3863169252872467,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628140211105347,0.4115317463874817,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325405716896057,0.3366405963897705,0.3219760954380035,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421992778778076,0.152116060256958,0.7010238170623779,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3072509765625,296.9761962890625,284.9756164550781,1.0,0.4802253842353821,0.3786701261997223,0.3786701261997223,1.0,1.0,-2.4553544521331787,0.641316831111908,1.814037561416626,0.0862834975123405,0.9004684090614319,0.9004684090614319,0.0,122.25154113769533,107.0,40995.8046875,0.0,1353.9345703125,1.0,280.8410339355469,283.5797119140625,296.7162475585937,299.40625,293.1499938964844,293.1499938964844,280.54998779296875,34444.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830518484115601,1.0,0.0,0.0,3.5789291858673096,3.5789523124694824,8.54672066452622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.14990234375,0.0,1444.1134033203125,1895.4371337890625,0.0,2317.583984375,0.8880702257156372,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516212463378906,0.2459478974342346,0.2244584411382675,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836279511451721,0.4049122929573059,0.3863169252872467,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628140211105347,0.4115317463874817,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325405716896057,0.3366405963897705,0.3219760954380035,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421992778778076,0.152116060256958,0.7010238170623779,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3072509765625,296.9761962890625,284.9756164550781,1.0,0.4802253842353821,0.3786701261997223,0.3786701261997223,1.0,1.0,-2.4553544521331787,0.641316831111908,1.814037561416626,0.0862834975123405,0.9004684090614319,0.9004684090614319,0.0,122.25154113769533,107.0,40995.8046875,0.0,1353.9345703125,1.0,280.8410339355469,283.5797119140625,296.7162475585937,299.40625,293.1499938964844,293.1499938964844,280.54998779296875,34444.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830518484115601,1.0,0.0,0.0,3.5789291858673096,3.5789523124694824,8.54672066452622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.14990234375,0.0,1444.1134033203125,1895.4371337890625,0.0,2317.583984375,0.8880702257156372,1.0,0.0,3.0,1.0,0.0
18039300,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7525173425674438,0.2445570826530456,0.2233221530914306,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8848556876182556,0.4028416872024536,0.3845017850399017,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.6619206070899963,0.4079367816448211,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8335787653923035,0.3349083364009857,0.3204427659511566,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6424533128738403,0.1509351581335067,0.6957526206970215,284.8418884277344,284.95001220703125,298.2257080078125,293.74810791015625,297.30328369140625,296.9754638671875,284.83612060546875,1.0,0.4770751595497131,0.3793342411518097,0.3793342411518097,1.0,1.0,-2.4393057823181152,0.637365460395813,1.801940441131592,0.0855114087462425,0.798396646976471,0.798396646976471,0.0,120.27863311767578,107.0,41341.80078125,0.0,1325.9488525390625,1.0,280.60028076171875,283.4354858398437,296.7637939453125,299.5726318359375,293.1499938964844,293.1499938964844,280.54998779296875,40457.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881177663803101,1.0,0.0,0.0,3.491340160369873,3.491363525390625,8.133503115459462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.4267578125,0.0,1395.6153564453125,1895.4371337890625,0.0,2363.32177734375,0.8699567317962646,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7519949674606323,0.24305160343647,0.221951737999916,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8844233751296997,0.4006517231464386,0.3824192583560943,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6606636643409729,0.4063078761100769,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8331915736198425,0.3330625891685486,0.31868776679039,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.641593337059021,0.1496919691562652,0.6900994181632996,284.8789978027344,284.95001220703125,298.2116394042969,293.7304992675781,297.29888916015625,296.9740295410156,284.8831481933594,1.0,0.474449098110199,0.3801966905593872,0.3801966905593872,1.0,1.0,-2.4242985248565674,0.634163498878479,1.7901350259780884,0.0853962674736976,0.7907813191413879,0.7907813191413879,0.0,119.14192962646484,110.0,40705.39453125,0.0,1302.9921875,1.0,280.5591735839844,283.4909973144531,296.7335205078125,299.4664001464844,293.1499938964844,293.1499938964844,280.8500061035156,42313.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881873846054077,1.0,0.0,0.0,3.3137693405151367,3.313791513442993,7.327197408812935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.6484375,0.0,1233.1705322265625,1895.4371337890625,0.0,2363.95166015625,0.8370165228843689,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7503635287284851,0.2408435195684433,0.2197805345058441,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825544118881226,0.3971264958381653,0.3788913786411285,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6586878299713135,0.4050617218017578,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.831547200679779,0.3300856351852417,0.3157005906105041,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6392074823379517,0.1475603878498077,0.6800283789634705,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2927551269531,296.9749450683594,284.9851379394531,1.0,0.4706510603427887,0.3819215595722198,0.3819215595722198,1.0,1.0,-2.4002602100372314,0.6298025250434875,1.770457744598389,0.0860176831483841,0.8741146922111511,0.8741146922111511,0.0,117.8753662109375,113.0,39771.9375,0.0,1268.998291015625,1.0,280.8395690917969,283.6114501953125,296.6423645019531,299.24591064453125,293.1499938964844,293.1499938964844,281.1499938964844,33906.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723572254180908,1.0,0.0,0.0,3.4298698902130127,3.429891586303711,7.849619123589946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.10107421875,0.0,1287.05908203125,1895.4371337890625,0.0,2221.799072265625,0.8543729186058044,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7503635287284851,0.2408435195684433,0.2197805345058441,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825544118881226,0.3971264958381653,0.3788913786411285,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6586878299713135,0.4050617218017578,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.831547200679779,0.3300856351852417,0.3157005906105041,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6392074823379517,0.1475603878498077,0.6800283789634705,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2927551269531,296.9749450683594,284.9851379394531,1.0,0.4706510603427887,0.3819215595722198,0.3819215595722198,1.0,1.0,-2.4002602100372314,0.6298025250434875,1.770457744598389,0.0860176831483841,0.8741146922111511,0.8741146922111511,0.0,117.8753662109375,113.0,39771.9375,0.0,1268.998291015625,1.0,280.8395690917969,283.6114501953125,296.6423645019531,299.24591064453125,293.1499938964844,293.1499938964844,281.1499938964844,33906.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723572254180908,1.0,0.0,0.0,3.4298698902130127,3.429891586303711,7.849619123589946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.10107421875,0.0,1287.05908203125,1895.4371337890625,0.0,2221.799072265625,0.8543729186058044,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.747684121131897,0.0,0.217965766787529,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.8792038559913635,0.0,0.3757742345333099,296.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.0,0.4062411785125732,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.8286399841308594,0.0,0.3130716979503631,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.6359400153160095,0.0,0.6710879802703857,285.0670166015625,294.1499938964844,298.1499938964844,293.6734619140625,297.28717041015625,296.9772033691406,285.0621337890625,0.0,0.0,0.3836464583873749,0.3836464583873749,1.0,1.0,-2.381850004196167,0.6273013949394226,1.7545485496520996,0.087459996342659,0.0,0.0,0.0,117.76467895507812,60.0,39058.16015625,0.0,1246.8394775390625,0.0,281.1414794921875,283.7052917480469,296.6242370605469,299.1642761230469,293.1499938964844,293.1499938964844,278.1499938964844,30257.123046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648576259613037,3.648599147796631,8.882601036930282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.6326904296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.747684121131897,0.0,0.217965766787529,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.8792038559913635,0.0,0.3757742345333099,296.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.0,0.4062411785125732,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.8286399841308594,0.0,0.3130716979503631,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.6359400153160095,0.0,0.6710879802703857,285.0670166015625,294.1499938964844,298.1499938964844,293.6734619140625,297.28717041015625,296.9772033691406,285.0621337890625,0.0,0.0,0.3836464583873749,0.3836464583873749,1.0,1.0,-2.381850004196167,0.6273013949394226,1.7545485496520996,0.087459996342659,0.0,0.0,0.0,117.76467895507812,60.0,39058.16015625,0.0,1246.8394775390625,0.0,281.1414794921875,283.7052917480469,296.6242370605469,299.1642761230469,293.1499938964844,293.1499938964844,278.1499938964844,30257.123046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648576259613037,3.648599147796631,8.882601036930282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.6326904296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0003571111010387,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.4511615037918091,0.0,0.0003760555409826,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.4511615037918091,0.0,0.000277754093986,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.4505223929882049,0.0,0.0003760561230592,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0017838473431766,286.221923828125,294.1499938964844,298.1289978027344,293.6615905761719,296.77508544921875,296.99609375,284.0998229980469,0.0,0.0,0.2959306836128235,0.2959306836128235,1.0,1.0,-0.0318345688283443,0.0069031356833875,0.0249314345419406,-0.047674898058176,0.0,0.0,0.0,-0.174679160118103,60.0,1953.9517822265625,0.0,-9.874296438283636e-07,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,1.4121178537607193e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0679776968379809e-13,1.0682328909243297e-13,4.938708213629877e-19,7.454517905736147e-12,7.454499691139649e-12,1.8752966999436613e-17,0.0,0.0,-0.0,0.0,0.0,3.2280188241643803e-23,1.839396640983088e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0008538225665688,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0014169798232614,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,0.0016927070682868,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,0.0011947321472689,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0027886475436389,286.1079406738281,294.1499938964844,298.110595703125,293.6541748046875,297.19244384765625,297.185302734375,283.6787109375,0.0,0.0,0.2301878780126571,0.2301878780126571,1.0,1.0,-0.0095392605289816,0.0021736037451773,0.0073656570166349,-0.0333800353109836,0.0,0.0,0.0,-0.0554026700556278,60.0,1078.854736328125,0.0,-6.202121312526288e-06,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.906506619599315e-26,-1.1871718139281064e-25,-1.4277255715482847e-28,5.1693870695822594e-18,5.165455480130797e-18,3.931849157096314e-21,0.0,0.0,-0.0,0.0,0.0,2.6624670822171524e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,9.937790309777483e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001051337749231,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,7.825494685675949e-05,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001049262136803,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0004950346774421,286.0867919921875,294.1499938964844,298.05914306640625,293.6415405273437,297.22808837890625,297.5606384277344,283.39141845703125,0.0,0.0,0.0767292901873588,0.0767292901873588,1.0,1.0,-0.0010594788473099,3.311011096229777e-05,0.0010263688163831,-0.0301556419581174,0.0,0.0,0.0,-0.0107365315780043,60.0,221.05538940429688,0.0,-7.65238752364894e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0625156150849437e-35,2.5396297162182577e-35,1.319916860981823e-35,-4.5101295885243575e-21,-2.328029757938564e-21,-2.1821000325341858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
