time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,9.937790309777483e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001051337749231,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,7.825494685675949e-05,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001049262136803,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0004950346774421,286.0867919921875,294.1499938964844,298.05914306640625,293.6415405273437,297.22808837890625,297.5606384277344,283.39141845703125,0.0,0.0,0.0767292901873588,0.0767292901873588,1.0,1.0,-0.0010594788473099,3.311011096229777e-05,0.0010263688163831,-0.0301556419581174,0.0,0.0,0.0,-0.0107365315780043,60.0,221.05538940429688,0.0,-7.65238752364894e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0625156150849437e-35,2.5396297162182577e-35,1.319916860981823e-35,-4.5101295885243575e-21,-2.328029757938564e-21,-2.1821000325341858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,9.786349255591632e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0001030548301059,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,7.611531327711418e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0001030550629366,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,0.0004888502298854,286.0816345214844,294.1499938964844,298.0292053222656,293.63751220703125,297.2357177734375,297.666259765625,283.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428817477077,2.003583965404232e-08,0.0010428617242723,-0.0275475718080997,0.0,0.0,0.0,-0.01020591519773,60.0,105.99059295654295,0.0,-7.415174252400902e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.165565891385108e-39,-6.272647730140285e-39,-3.3821949929713434e-39,-4.614558717478477e-21,-2.307143851368384e-21,-2.307414664161702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,9.697244968265296e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001021173011395,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,7.542384264525026e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0001021171920001,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0004843970527872,286.076416015625,294.1499938964844,297.99658203125,293.6349182128906,297.24285888671875,297.73541259765625,283.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333819082006,9.7669925480659e-09,0.0010333721293136,-0.0246368497610092,0.0,0.0,0.0,-0.0096547557041049,60.0,58.89282989501953,0.0,-7.280755198735278e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614380195100182e-21,-2.307179192336937e-21,-2.3072010027632448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,9.528634109301493e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001003418001346,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,7.411253318423405e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001003416618914,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,0.000475974404253,286.0658569335937,294.1499938964844,297.9237670898437,293.6336364746094,297.255859375,297.8048095703125,283.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154111078009,7.665605039619551e-09,0.0010154035408049,-0.0191341526806354,0.0,0.0,0.0,-0.0086130080744624,60.0,30.94442367553711,0.0,-7.029743898101516e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61436363533206e-21,-2.307182423511205e-21,-2.3071814137692463e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,9.528634109301493e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001003418001346,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,7.411253318423405e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001003416618914,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,0.000475974404253,286.0658569335937,294.1499938964844,297.9237670898437,293.6336364746094,297.255859375,297.8048095703125,283.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154111078009,7.665605039619551e-09,0.0010154035408049,-0.0191341526806354,0.0,0.0,0.0,-0.0086130080744624,60.0,30.94442367553711,0.0,-7.029743898101516e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61436363533206e-21,-2.307182423511205e-21,-2.3071814137692463e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.441628935746849e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,9.942557517206296e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,7.343580364249647e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,9.942544420482592e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0004716283583547,286.0551147460937,294.1499938964844,297.841552734375,293.6370544433594,297.2670593261719,297.8244323730469,283.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061338543891,6.581257760984727e-09,0.0010061273351311,-0.0162939820438623,0.0,0.0,0.0,-0.0080754309892654,60.0,25.865158081054688,0.0,-6.901930049707516e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6143644431256265e-21,-2.3071822215628133e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.441628935746849e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,9.942557517206296e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,7.343580364249647e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,9.942544420482592e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0004716283583547,286.0551147460937,294.1499938964844,297.841552734375,293.6370544433594,297.2670593261719,297.8244323730469,283.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061338543891,6.581257760984727e-09,0.0010061273351311,-0.0162939820438623,0.0,0.0,0.0,-0.0080754309892654,60.0,25.865158081054688,0.0,-6.901930049707516e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6143644431256265e-21,-2.3071822215628133e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,9.532226977171376e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,0.0001003796060103,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,7.414045103359967e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001003794823191,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0004761538875754,286.04400634765625,294.1499938964844,297.7509155273437,293.6444396972656,297.2764587402344,297.8156433105469,283.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157790966331,7.709950011758337e-09,0.0010157714132219,-0.0192503053694963,0.0,0.0,0.0,-0.0086349351331591,60.0,24.41147804260254,0.0,-7.034996230004253e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,9.532226977171376e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,0.0001003796060103,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,7.414045103359967e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001003794823191,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0004761538875754,286.04400634765625,294.1499938964844,297.7509155273437,293.6444396972656,297.2764587402344,297.8156433105469,283.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157790966331,7.709950011758337e-09,0.0010157714132219,-0.0192503053694963,0.0,0.0,0.0,-0.0086349351331591,60.0,24.41147804260254,0.0,-7.034996230004253e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,9.881644655251876e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001040591669152,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,7.685816672164947e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.000104059035948,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0004936080658808,286.0323181152344,294.1499938964844,297.6526794433594,293.6551513671875,297.2840881347656,297.7710266113281,283.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530045256018,1.2063811283269388e-08,0.0010529924184083,-0.0306487865746021,0.0,0.0,0.0,-0.0107932882383465,60.0,24.110321044921875,0.0,-7.560179682286616e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,9.881644655251876e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001040591669152,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,7.685816672164947e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.000104059035948,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0004936080658808,286.0323181152344,294.1499938964844,297.6526794433594,293.6551513671875,297.2840881347656,297.7710266113281,283.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530045256018,1.2063811283269388e-08,0.0010529924184083,-0.0306487865746021,0.0,0.0,0.0,-0.0107932882383465,60.0,24.110321044921875,0.0,-7.560179682286616e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0001015984380501,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001069887439371,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,7.902195648057386e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001069886129698,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0005075046210549,286.026123046875,294.1499938964844,297.6010131835937,293.6615295410156,297.2872314453125,297.7299499511719,283.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826486395671,1.5530442709632553e-08,0.0010826331563293,-0.03971628844738,0.0,0.0,0.0,-0.0125118345022201,60.0,24.13211441040039,0.0,-7.99184221023097e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0001047251862473,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001102813839679,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,8.145389438141137e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0001102812457247,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,0.0005231233662925,286.01971435546875,294.1499938964844,297.5477600097656,293.6684875488281,297.2899475097656,297.677490234375,283.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111595983617,1.942682459343814e-08,0.0011159403948113,-0.0498962886631488,0.0,0.0,0.0,-0.0144433872774243,60.0,24.23697853088379,0.0,-8.491303304936083e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001100174849852,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0001158544546342,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,8.557015826227143e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.000115854309115,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,0.0005495594814419,286.00616455078125,294.1499938964844,297.4370422363281,293.6838073730469,297.2938537597656,297.55078125,283.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723678326234,2.602213733382541e-08,0.0011723417555913,-0.0670914649963378,0.0,0.0,0.0,-0.0177129954099655,60.0,24.5415267944336,0.0,-9.371170506256021e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001100174849852,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0001158544546342,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,8.557015826227143e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.000115854309115,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,0.0005495594814419,286.00616455078125,294.1499938964844,297.4370422363281,293.6838073730469,297.2938537597656,297.55078125,283.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723678326234,2.602213733382541e-08,0.0011723417555913,-0.0670914649963378,0.0,0.0,0.0,-0.0177129954099655,60.0,24.5415267944336,0.0,-9.371170506256021e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0001078895729733,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.000113613634312,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,8.39150816318579e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,0.0001136134960688,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0005389301222749,285.9921264648437,294.1499938964844,297.3214416503906,293.70050048828125,297.2955627441406,297.4263916015625,283.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497184168547,2.336992110940628e-08,0.001149695017375,-0.0601827949285507,0.0,0.0,0.0,-0.0163983386009931,60.0,24.41330337524414,0.0,-9.012133972419178e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0001078895729733,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.000113613634312,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,8.39150816318579e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,0.0001136134960688,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0005389301222749,285.9921264648437,294.1499938964844,297.3214416503906,293.70050048828125,297.2955627441406,297.4263916015625,283.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497184168547,2.336992110940628e-08,0.001149695017375,-0.0601827949285507,0.0,0.0,0.0,-0.0163983386009931,60.0,24.41330337524414,0.0,-9.012133972419178e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001005955055006,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0001059325732057,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,7.824184285709634e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,0.0001059324495145,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.0005024948040954,285.97857666015625,294.1499938964844,297.2017822265625,293.718017578125,297.2948608398437,297.3307800292969,283.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719936108216,1.4279847526665893e-08,0.0010719794081524,-0.0364461243152618,0.0,0.0,0.0,-0.0118920626118779,60.0,23.35441970825196,0.0,-7.834734105927056e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001005955055006,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0001059325732057,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,7.824184285709634e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,0.0001059324495145,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.0005024948040954,285.97857666015625,294.1499938964844,297.2017822265625,293.718017578125,297.2948608398437,297.3307800292969,283.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719936108216,1.4279847526665893e-08,0.0010719794081524,-0.0364461243152618,0.0,0.0,0.0,-0.0118920626118779,60.0,23.35441970825196,0.0,-7.834734105927056e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,9.522504115011544e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001002771678031,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,7.406475924653932e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,0.0001002770513878,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0004756682610604,285.9657897949219,294.1499938964844,297.0790405273437,293.73583984375,297.2919006347656,297.26324462890625,283.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147503344342,7.587515504781095e-09,0.0010147427674382,-0.0189296249300241,0.0,0.0,0.0,-0.0085743311792612,60.0,22.064376831054688,0.0,-7.020498316023804e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,9.522504115011544e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001002771678031,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,7.406475924653932e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,0.0001002770513878,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0004756682610604,285.9657897949219,294.1499938964844,297.0790405273437,293.73583984375,297.2919006347656,297.26324462890625,283.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147503344342,7.587515504781095e-09,0.0010147427674382,-0.0189296249300241,0.0,0.0,0.0,-0.0085743311792612,60.0,22.064376831054688,0.0,-7.020498316023804e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.459354623686522e-05,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,9.96121671050787e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,7.357358117587864e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,9.961205068975688e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.0004725138132926,285.9595031738281,294.1499938964844,297.0167541503906,293.74468994140625,297.28955078125,297.2325134277344,284.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080125648528,6.800539242846071e-09,0.0010080056963488,-0.0168683640658855,0.0,0.0,0.0,-0.0081841545179486,60.0,21.594287872314453,0.0,-6.92768225007967e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,9.528447117190808e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,0.0001003397483145,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,7.4110968853347e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0001003396318992,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,0.0004759651492349,285.95318603515625,294.1499938964844,296.9540405273437,293.7534484863281,297.2866516113281,297.1950378417969,284.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153646580874,7.661365764022321e-09,0.0010153569746762,-0.0191230606287717,0.0,0.0,0.0,-0.0086108548566699,60.0,21.2901611328125,0.0,-7.029242254930068e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001004171645035,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,0.0001057447443599,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,7.810309762135148e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001057446206687,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0005016039940528,285.9400634765625,294.1499938964844,296.82769775390625,293.7704467773437,297.2790832519531,297.0744934082031,284.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700434213504,1.4056956487706884e-08,0.0010700293350964,-0.0358632169663906,0.0,0.0,0.0,-0.0117813441902399,60.0,21.21869468688965,0.0,-7.806903568052803e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001004171645035,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,0.0001057447443599,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,7.810309762135148e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001057446206687,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0005016039940528,285.9400634765625,294.1499938964844,296.82769775390625,293.7704467773437,297.2790832519531,297.0744934082031,284.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700434213504,1.4056956487706884e-08,0.0010700293350964,-0.0358632169663906,0.0,0.0,0.0,-0.0117813441902399,60.0,21.21869468688965,0.0,-7.806903568052803e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0001062080627889,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001118428699555,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,8.260717004304752e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001118427389883,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,0.0005305306985974,285.9260559082031,294.1499938964844,296.7008972167969,293.7864685058594,297.268798828125,296.8966064453125,284.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317584430798,2.1273210748518068e-08,0.0011317372554913,-0.0547151677310466,0.0,0.0,0.0,-0.0153587628155946,60.0,21.619091033935547,0.0,-8.73326087003079e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0001062080627889,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001118428699555,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,8.260717004304752e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001118427389883,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,0.0005305306985974,285.9260559082031,294.1499938964844,296.7008972167969,293.7864685058594,297.268798828125,296.8966064453125,284.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317584430798,2.1273210748518068e-08,0.0011317372554913,-0.0547151677310466,0.0,0.0,0.0,-0.0153587628155946,60.0,21.619091033935547,0.0,-8.73326087003079e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,0.0001051033104886,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001106794952647,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,8.174789400072768e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001106793715734,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0005250122630968,285.9117126464844,294.1499938964844,296.57452392578125,293.8011779785156,297.25592041015625,296.7333679199219,284.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200152803212,1.9896257086315927e-08,0.0011199953733012,-0.0511217601597309,0.0,0.0,0.0,-0.0146763110533356,60.0,21.658559799194336,0.0,-8.552493113711537e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,0.0001051033104886,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001106794952647,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,8.174789400072768e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001106793715734,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0005250122630968,285.9117126464844,294.1499938964844,296.57452392578125,293.8011779785156,297.25592041015625,296.7333679199219,284.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200152803212,1.9896257086315927e-08,0.0011199953733012,-0.0511217601597309,0.0,0.0,0.0,-0.0146763110533356,60.0,21.658559799194336,0.0,-8.552493113711537e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,9.887124178931116e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,0.0001041167779476,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,7.690066559007391e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001041166688082,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0004938818165101,285.89794921875,294.1499938964844,296.4494934082031,293.8143005371094,297.241455078125,296.6238098144531,284.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536068584769,1.2129980575537049e-08,0.0010535946348682,-0.0308219026774168,0.0,0.0,0.0,-0.0108262747526168,60.0,20.883697509765625,0.0,-7.568302606841827e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,9.887124178931116e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,0.0001041167779476,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,7.690066559007391e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001041166688082,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0004938818165101,285.89794921875,294.1499938964844,296.4494934082031,293.8143005371094,297.241455078125,296.6238098144531,284.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536068584769,1.2129980575537049e-08,0.0010535946348682,-0.0308219026774168,0.0,0.0,0.0,-0.0108262747526168,60.0,20.883697509765625,0.0,-7.568302606841827e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,9.6039759228006e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001011350686894,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,7.469837146345526e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0001011349595501,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.0004797379951924,285.891357421875,294.1499938964844,296.38775634765625,293.8201904296875,297.2337951660156,296.5845947265625,284.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234253713861,8.601634071681019e-09,0.0010234167566522,-0.0215854719281196,0.0,0.0,0.0,-0.0090770851820707,60.0,20.355525970458984,0.0,-7.141014890521546e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,9.46788422879763e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,9.970195242203772e-05,299.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,7.363987242570147e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,9.970184328267352e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,0.0004729399515781,285.8848876953125,294.1499938964844,296.3266906738281,293.8255920410156,297.2258605957031,296.5510559082031,284.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089128045365,6.9057741747258206e-09,0.0010089058196172,-0.0171440113335847,0.0,0.0,0.0,-0.0082363253459334,60.0,19.885665893554688,0.0,-6.940057772908403e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,9.607671381672844e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0001011739732348,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,7.472710422007367e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001011738640954,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,0.0004799226007889,285.8719787597656,294.1499938964844,296.2069702148437,293.8348999023437,297.2086181640625,296.4737243652344,284.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023793243803,8.647393912042391e-09,0.0010237846290692,-0.0217053238302469,0.0,0.0,0.0,-0.0090996520593762,60.0,19.388059616088867,0.0,-7.146480385245013e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,9.607671381672844e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0001011739732348,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,7.472710422007367e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001011738640954,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,0.0004799226007889,285.8719787597656,294.1499938964844,296.2069702148437,293.8348999023437,297.2086181640625,296.4737243652344,284.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023793243803,8.647393912042391e-09,0.0010237846290692,-0.0217053238302469,0.0,0.0,0.0,-0.0090996520593762,60.0,19.388059616088867,0.0,-7.146480385245013e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001022496726363,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0001076744229067,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,7.952832675073296e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001076743137673,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0005107577890157,285.8584289550781,294.1499938964844,296.0912780761719,293.842041015625,297.1885070800781,296.3304748535156,284.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895582381635,1.6339305020096617e-08,0.0010895418236032,-0.0418306961655616,0.0,0.0,0.0,-0.0129127837717533,60.0,19.62885093688965,0.0,-8.094284709159184e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001022496726363,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0001076744229067,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,7.952832675073296e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001076743137673,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0005107577890157,285.8584289550781,294.1499938964844,296.0912780761719,293.842041015625,297.1885070800781,296.3304748535156,284.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895582381635,1.6339305020096617e-08,0.0010895418236032,-0.0418306961655616,0.0,0.0,0.0,-0.0129127837717533,60.0,19.62885093688965,0.0,-8.094284709159184e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,0.000109087814053,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0001148753508459,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,8.48469280754216e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001148752271546,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0005449156742542,285.84393310546875,294.1499938964844,295.9804382324219,293.846923828125,297.1649780273437,296.1441345214844,284.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162429107353,2.4860801417503363e-08,0.0011624043108895,-0.0640674605965614,0.0,0.0,0.0,-0.0171372350305318,60.0,20.28360748291016,0.0,-9.213098906002416e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,0.000109087814053,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0001148753508459,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,8.48469280754216e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001148752271546,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0005449156742542,285.84393310546875,294.1499938964844,295.9804382324219,293.846923828125,297.1649780273437,296.1441345214844,284.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162429107353,2.4860801417503363e-08,0.0011624043108895,-0.0640674605965614,0.0,0.0,0.0,-0.0171372350305318,60.0,20.28360748291016,0.0,-9.213098906002416e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
