time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0001103361937566,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0001161899490398,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,8.581788279116154e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0001161898326245,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0005511515773832,285.8289794921875,294.1499938964844,295.8753967285156,293.8494873046875,297.1389465332031,295.990478515625,284.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757633183151,2.6416422826969214e-08,0.001175736892037,-0.0681177154183387,0.0,0.0,0.0,-0.0179085787385702,60.0,20.645788192749023,0.0,-9.42513977975068e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0001103361937566,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0001161899490398,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,8.581788279116154e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0001161898326245,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0005511515773832,285.8289794921875,294.1499938964844,295.8753967285156,293.8494873046875,297.1389465332031,295.990478515625,284.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757633183151,2.6416422826969214e-08,0.001175736892037,-0.0681177154183387,0.0,0.0,0.0,-0.0179085787385702,60.0,20.645788192749023,0.0,-9.42513977975068e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,0.0001077272099792,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001134425474447,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,8.378864731639624e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0001134424310293,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,0.000538119173143,285.8216552734375,294.1499938964844,295.8253479003906,293.849853515625,297.1256103515625,295.9317321777344,284.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479627573862,2.3164847817724883e-08,0.0011479395907372,-0.0596482492983341,0.0,0.0,0.0,-0.0162966661155223,60.0,20.48885536193848,0.0,-8.98466510079743e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.000104704471596,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,0.0001102594324038,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,8.143760351231322e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.0001102593232644,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.0005230199894867,285.8145751953125,294.1499938964844,295.77703857421875,293.8496398925781,297.1123046875,295.8839111328125,284.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157545959576,1.9397797146325505e-08,0.0011157352710142,-0.0498204566538333,0.0,0.0,0.0,-0.0144292125478386,60.0,20.175024032592773,0.0,-8.487521085953632e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,9.909434447763488e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0001043516604113,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,7.707411714363843e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001043515585479,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0004949962603859,285.8010559082031,294.1499938964844,295.68621826171875,293.84735107421875,297.0858154296875,295.8088073730469,284.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559672955423,1.2406641047846282e-08,0.0010559549555182,-0.0315458476543426,0.0,0.0,0.0,-0.0109633989632129,60.0,19.328901290893555,0.0,-7.602331919542848e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,9.909434447763488e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0001043516604113,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,7.707411714363843e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001043515585479,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0004949962603859,285.8010559082031,294.1499938964844,295.68621826171875,293.84735107421875,297.0858154296875,295.8088073730469,284.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559672955423,1.2406641047846282e-08,0.0010559549555182,-0.0315458476543426,0.0,0.0,0.0,-0.0109633989632129,60.0,19.328901290893555,0.0,-7.602331919542848e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.570352995069696e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0001007809478323,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,7.443678623531014e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001007808459689,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0004780585004482,285.7881774902344,294.1499938964844,295.6038818359375,293.8425598144531,297.05938720703125,295.7528381347656,284.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198253439739,8.181305410914774e-09,0.001019817078486,-0.0204847399145364,0.0,0.0,0.0,-0.0088686821982264,60.0,18.559141159057617,0.0,-7.090940101761589e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.570352995069696e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0001007809478323,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,7.443678623531014e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001007808459689,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0004780585004482,285.7881774902344,294.1499938964844,295.6038818359375,293.8425598144531,297.05938720703125,295.7528381347656,284.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198253439739,8.181305410914774e-09,0.001019817078486,-0.0204847399145364,0.0,0.0,0.0,-0.0088686821982264,60.0,18.559141159057617,0.0,-7.090940101761589e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,9.454072278458624e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,9.955644782166928e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,7.35323628759943e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,9.955634595826268e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.000472250074381,285.7756042480469,294.1499938964844,295.5308532714844,293.8352966308594,297.0325622558594,295.704345703125,284.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074267629534,6.732255641850315e-09,0.0010074200108647,-0.0166895054280757,0.0,0.0,0.0,-0.0081502944231033,60.0,18.04090881347656,0.0,-6.919658090964731e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,9.454072278458624e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,9.955644782166928e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,7.35323628759943e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,9.955634595826268e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.000472250074381,285.7756042480469,294.1499938964844,295.5308532714844,293.8352966308594,297.0325622558594,295.704345703125,284.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074267629534,6.732255641850315e-09,0.0010074200108647,-0.0166895054280757,0.0,0.0,0.0,-0.0081502944231033,60.0,18.04090881347656,0.0,-6.919658090964731e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,9.470984514337032e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,9.973453416023403e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,7.36638976377435e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,9.973443229682744e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0004730948712676,285.76318359375,294.1499938964844,295.46807861328125,293.82550048828125,297.00506591796875,295.6529541015625,284.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092237498611,6.942825869771241e-09,0.0010092167649418,-0.0172410663217306,0.0,0.0,0.0,-0.0082546640187501,60.0,17.780813217163086,0.0,-6.944418373677763e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,9.470984514337032e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,9.973453416023403e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,7.36638976377435e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,9.973443229682744e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0004730948712676,285.76318359375,294.1499938964844,295.46807861328125,293.82550048828125,297.00506591796875,295.6529541015625,284.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092237498611,6.942825869771241e-09,0.0010092167649418,-0.0172410663217306,0.0,0.0,0.0,-0.0082546640187501,60.0,17.780813217163086,0.0,-6.944418373677763e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,9.506622882327064e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.000100109813502,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,7.394107524305582e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001001097189146,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0004748750652652,285.7569580078125,294.1499938964844,295.4407958984375,293.81964111328125,296.9910583496094,295.6245422363281,284.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130198206752,7.386807165943311e-09,0.0010130124865099,-0.018403960391879,0.0,0.0,0.0,-0.0084747606888413,60.0,17.7122859954834,0.0,-6.996769741363097e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.547883382765576e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001005443118629,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,7.426199590554461e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001005442172754,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0004769361112266,285.750732421875,294.1499938964844,295.4164123535156,293.8131408691406,296.97686767578125,295.5948181152344,284.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174160124734,7.900851528575004e-09,0.0010174080962315,-0.0197502691298723,0.0,0.0,0.0,-0.008729594759643,60.0,17.66656494140625,0.0,-7.057627726680948e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,9.61815530899912e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.000101284305856,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,7.480855128960684e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,0.0001012842112686,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0004804463533218,285.7383117675781,294.1499938964844,295.3767395019531,293.798095703125,296.9482116699219,295.5351257324219,284.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249043116346,8.776315674197122e-09,0.0010248955804854,-0.0220429114997386,0.0,0.0,0.0,-0.0091636069118976,60.0,17.599533081054688,0.0,-7.161879267414406e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,9.61815530899912e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.000101284305856,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,7.480855128960684e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,0.0001012842112686,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0004804463533218,285.7383117675781,294.1499938964844,295.3767395019531,293.798095703125,296.9482116699219,295.5351257324219,284.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249043116346,8.776315674197122e-09,0.0010248955804854,-0.0220429114997386,0.0,0.0,0.0,-0.0091636069118976,60.0,17.599533081054688,0.0,-7.161879267414406e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,9.64529172051698e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0001015700618154,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,7.501960499212146e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0001015699672279,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0004818018933292,285.7259521484375,294.1499938964844,295.3500061035156,293.7802734375,296.9193725585937,295.48114013671875,284.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277954861521,9.114290655531931e-09,0.001027786405757,-0.022927900776267,0.0,0.0,0.0,-0.0093311602249741,60.0,17.515357971191406,0.0,-7.20233046536123e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,9.64529172051698e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0001015700618154,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,7.501960499212146e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0001015699672279,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0004818018933292,285.7259521484375,294.1499938964844,295.3500061035156,293.7802734375,296.9193725585937,295.48114013671875,284.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277954861521,9.114290655531931e-09,0.001027786405757,-0.022927900776267,0.0,0.0,0.0,-0.0093311602249741,60.0,17.515357971191406,0.0,-7.20233046536123e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,9.639005293138324e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0001015038578771,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,7.497070328099653e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001015037632896,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0004814878629986,285.7137145996094,294.1499938964844,295.3302917480469,293.7613220214844,296.8906555175781,295.436767578125,284.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027125515975,9.035810322188809e-09,0.0010271164355799,-0.0227224044501781,0.0,0.0,0.0,-0.009292259812355,60.0,17.388118743896484,0.0,-7.19292714279618e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,9.639005293138324e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0001015038578771,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,7.497070328099653e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001015037632896,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0004814878629986,285.7137145996094,294.1499938964844,295.3302917480469,293.7613220214844,296.8906555175781,295.436767578125,284.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027125515975,9.035810322188809e-09,0.0010271164355799,-0.0227224044501781,0.0,0.0,0.0,-0.009292259812355,60.0,17.388118743896484,0.0,-7.19292714279618e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.627268445910886e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001013802539091,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,7.487940456485376e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001013801593217,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.000480901566334,285.7015991210937,294.1499938964844,295.3111267089844,293.7428894042969,296.8621826171875,295.401123046875,284.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258731199428,8.889410985091217e-09,0.0010258642723783,-0.0223390571773052,0.0,0.0,0.0,-0.0092196818441152,60.0,17.241981506347656,-0.0,-7.175402316761392e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.627268445910886e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001013802539091,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,7.487940456485376e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001013801593217,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.000480901566334,285.7015991210937,294.1499938964844,295.3111267089844,293.7428894042969,296.8621826171875,295.401123046875,284.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258731199428,8.889410985091217e-09,0.0010258642723783,-0.0223390571773052,0.0,0.0,0.0,-0.0092196818441152,60.0,17.241981506347656,-0.0,-7.175402316761392e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,9.620159107726069e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,0.0001013053843053,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,7.482410728698596e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.0001013052969938,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0004805464704986,285.69561767578125,294.1499938964844,295.3017578125,293.7338562011719,296.8480224609375,295.3853759765625,284.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800755679772012e-09,0.001025105942972,-0.0221069082617759,0.0,0.0,0.0,-0.0091757299378514,60.0,17.167102813720703,-0.0,-7.164800308601117e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.61192199611105e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,0.0001012186403386,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,7.476003520423546e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0001012185530271,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0004801350296474,285.6896667480469,294.1499938964844,295.2925109863281,293.7249450683594,296.8338928222656,295.370849609375,284.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242364369332,8.698048503674727e-09,0.0010242278221994,-0.0218379590660333,0.0,0.0,0.0,-0.0091248145326972,60.0,17.09184455871582,-0.0,-7.152527814469067e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,9.592990681994706e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.000101019271824,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,7.4612777098082e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0001010191845125,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0004791893297806,285.6778869628906,294.1499938964844,295.2743530273437,293.7074890136719,296.805908203125,295.3448486328125,284.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222180280834,8.46200887139048e-09,0.0010222095297649,-0.0212198495864868,0.0,0.0,0.0,-0.0090078003704547,60.0,16.941579818725586,-0.0,-7.12436332150901e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,9.592990681994706e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.000101019271824,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,7.4612777098082e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0001010191845125,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0004791893297806,285.6778869628906,294.1499938964844,295.2743530273437,293.7074890136719,296.805908203125,295.3448486328125,284.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222180280834,8.46200887139048e-09,0.0010222095297649,-0.0212198495864868,0.0,0.0,0.0,-0.0090078003704547,60.0,16.941579818725586,-0.0,-7.12436332150901e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,9.571990085532887e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001007981190923,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,7.444943184964359e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0001007980317808,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0004781403113156,285.666259765625,294.1499938964844,295.25665283203125,293.6904602050781,296.7781066894531,295.3216552734375,284.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101997947786,8.200194301366537e-09,0.0010199712123721,-0.0205342154949903,0.0,0.0,0.0,-0.0088780093938112,60.0,16.79237937927246,-0.0,-7.093187548434798e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,9.571990085532887e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001007981190923,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,7.444943184964359e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0001007980317808,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0004781403113156,285.666259765625,294.1499938964844,295.25665283203125,293.6904602050781,296.7781066894531,295.3216552734375,284.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101997947786,8.200194301366537e-09,0.0010199712123721,-0.0205342154949903,0.0,0.0,0.0,-0.0088780093938112,60.0,16.79237937927246,-0.0,-7.093187548434798e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,9.54924471443519e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001005586018436,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.427251694025472e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0001005585145321,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0004770041850861,285.65484619140625,294.1499938964844,295.2393798828125,293.6737976074219,296.7506103515625,295.30078125,284.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175543138757,7.916651334483049e-09,0.0010175463976338,-0.0197916459292173,0.0,0.0,0.0,-0.0087374430149793,60.0,16.64556312561035,-0.0,-7.059502138417886e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,9.54924471443519e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001005586018436,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.427251694025472e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0001005585145321,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0004770041850861,285.65484619140625,294.1499938964844,295.2393798828125,293.6737976074219,296.7506103515625,295.30078125,284.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175543138757,7.916651334483049e-09,0.0010175463976338,-0.0197916459292173,0.0,0.0,0.0,-0.0087374430149793,60.0,16.64556312561035,-0.0,-7.059502138417886e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.525878704153e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001003125362331,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,7.409077079501003e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0001003124561975,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0004758370050694,285.6435852050781,294.1499938964844,295.2224426269531,293.65753173828125,296.7233581542969,295.2815856933594,284.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150632588192,7.625371445385554e-09,0.001015055575408,-0.0190287809818983,0.0,0.0,0.0,-0.0085930433124303,60.0,16.501794815063477,-0.0,-7.024980419600979e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.525878704153e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001003125362331,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,7.409077079501003e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0001003124561975,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0004758370050694,285.6435852050781,294.1499938964844,295.2224426269531,293.65753173828125,296.7233581542969,295.2815856933594,284.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150632588192,7.625371445385554e-09,0.001015055575408,-0.0190287809818983,0.0,0.0,0.0,-0.0085930433124303,60.0,16.501794815063477,-0.0,-7.024980419600979e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,9.514073462923987e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0001001882192213,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,7.399894820991904e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0001001881319098,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0004752473032567,285.6380310058594,294.1499938964844,295.214111328125,293.6495056152344,296.7098083496094,295.2724609375,284.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138048091903,7.478205610311761e-09,0.0010137973586097,-0.0186433400958776,0.0,0.0,0.0,-0.0085200881585478,60.0,16.4310302734375,-0.0,-7.007570701489385e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,9.502502507530151e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0001000663687591,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,7.39089518901892e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0001000662887236,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0004746693302877,285.63250732421875,294.1499938964844,295.2058410644531,293.6415405273437,296.69635009765625,295.2636108398437,284.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125712724402,7.333968099487721e-09,0.0010125639382749,-0.0182655621320009,0.0,0.0,0.0,-0.0084485821425914,60.0,16.36140251159668,-0.0,-6.990528333972179e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,9.480446169618516e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,9.98340910882689e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,7.373738480964676e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,9.983401105273516e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0004735675465781,285.6216125488281,294.1499938964844,295.1895751953125,293.6258850097656,296.66961669921875,295.24664306640625,284.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102196829393,7.059005380227745e-09,0.0010102125816047,-0.017545374110341,0.0,0.0,0.0,-0.008312270976603,60.0,16.22647476196289,-0.0,-6.958098452969352e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,9.480446169618516e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,9.98340910882689e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,7.373738480964676e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,9.983401105273516e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0004735675465781,285.6216125488281,294.1499938964844,295.1895751953125,293.6258850097656,296.66961669921875,295.24664306640625,284.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102196829393,7.059005380227745e-09,0.0010102125816047,-0.017545374110341,0.0,0.0,0.0,-0.008312270976603,60.0,16.22647476196289,-0.0,-6.958098452969352e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,9.459612192586064e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.961469913832845e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,7.357533468166366e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,9.961461182683706e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0004725268518086,285.6108703613281,294.1499938964844,295.17352294921875,293.6104431152344,296.6430969238281,295.2304077148437,284.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079980129376,6.799286023095874e-09,0.0010079912608489,-0.0168650858104228,0.0,0.0,0.0,-0.0081835146993398,60.0,16.096227645874023,-0.0,-6.927535167733367e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,9.459612192586064e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.961469913832845e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,7.357533468166366e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,9.961461182683706e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0004725268518086,285.6108703613281,294.1499938964844,295.17352294921875,293.6104431152344,296.6430969238281,295.2304077148437,284.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079980129376,6.799286023095874e-09,0.0010079912608489,-0.0168650858104228,0.0,0.0,0.0,-0.0081835146993398,60.0,16.096227645874023,-0.0,-6.927535167733367e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.441461588721722e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,9.942355973180383e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,7.343415927607566e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.942347969627008e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,0.0004716202092822,285.600341796875,294.1499938964844,295.15771484375,293.59521484375,296.6168212890625,295.2147827148437,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060631902888,6.573007915733342e-09,0.0010060565546154,-0.0162723716348409,0.0,0.0,0.0,-0.0080713396891951,60.0,15.972807884216309,-0.0,-6.900962290501411e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
