time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.441461588721722e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,9.942355973180383e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,7.343415927607566e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.942347969627008e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,0.0004716202092822,285.600341796875,294.1499938964844,295.15771484375,293.59521484375,296.6168212890625,295.2147827148437,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060631902888,6.573007915733342e-09,0.0010060565546154,-0.0162723716348409,0.0,0.0,0.0,-0.0080713396891951,60.0,15.972807884216309,-0.0,-6.900962290501411e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,9.425648022443056e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,9.92570276139304e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,7.331115921260789e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,9.925694757839663e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.000470830273116,285.5899353027344,294.1499938964844,295.14208984375,293.5802001953125,296.5907897949219,295.1995544433594,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043765651062,6.37584429696858e-09,0.0010043702786788,-0.0157559067010879,0.0,0.0,0.0,-0.0079735955223441,60.0,15.855451583862305,-0.0,-6.877849756392608e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,9.425648022443056e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,9.92570276139304e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,7.331115921260789e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,9.925694757839663e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.000470830273116,285.5899353027344,294.1499938964844,295.14208984375,293.5802001953125,296.5907897949219,295.1995544433594,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043765651062,6.37584429696858e-09,0.0010043702786788,-0.0157559067010879,0.0,0.0,0.0,-0.0079735955223441,60.0,15.855451583862305,-0.0,-6.877849756392608e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,9.419007983524352e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,9.918709838530047e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,7.32595071895048e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,9.918702562572436e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0004704986058641,285.5848388671875,294.1499938964844,295.13433837890625,293.5727233886719,296.5778503417969,295.19207763671875,284.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036691091954,6.293047860594925e-09,0.001003662822768,-0.0155390193685889,0.0,0.0,0.0,-0.0079325521364808,60.0,15.799644470214844,-0.0,-6.868155111305897e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.413113730261102e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,9.91250344668515e-05,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,7.321366138057783e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.912495443131776e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0004702041915152,285.5797424316406,294.1499938964844,295.1266174316406,293.5653076171875,296.5649719238281,295.1846618652344,284.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030405828729,6.219548875918691e-09,0.0010030344128608,-0.0153464870527386,0.0,0.0,0.0,-0.0078961160033941,60.0,15.745596885681152,-0.0,-6.859555412574991e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,9.403675358043984e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,9.902563760988414e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,7.314024696825072e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,9.90255575743504e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0004697327094618,285.5697326660156,294.1499938964844,295.1112365722656,293.5505065917969,296.53936767578125,295.169921875,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020332410931,6.101825711368747e-09,0.0010020270710811,-0.0150381019338965,0.0,0.0,0.0,-0.0078377528116106,60.0,15.642579078674316,-0.0,-6.845792199783318e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,9.403675358043984e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,9.902563760988414e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,7.314024696825072e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,9.90255575743504e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0004697327094618,285.5697326660156,294.1499938964844,295.1112365722656,293.5505065917969,296.53936767578125,295.169921875,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020332410931,6.101825711368747e-09,0.0010020270710811,-0.0150381019338965,0.0,0.0,0.0,-0.0078377528116106,60.0,15.642579078674316,-0.0,-6.845792199783318e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,9.397408575750887e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,9.895963739836589e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,7.309149077627808e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,9.895955736283212e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0004694196686614,285.55987548828125,294.1499938964844,295.095947265625,293.5357971191406,296.51397705078125,295.1552429199219,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013643186539,6.023619381068101e-09,0.0010013582650572,-0.0148332333192229,0.0,0.0,0.0,-0.0077989818528294,60.0,15.546613693237305,-0.0,-6.836656041286916e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,9.397408575750887e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,9.895963739836589e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,7.309149077627808e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,9.895955736283212e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0004694196686614,285.55987548828125,294.1499938964844,295.095947265625,293.5357971191406,296.51397705078125,295.1552429199219,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013643186539,6.023619381068101e-09,0.0010013582650572,-0.0148332333192229,0.0,0.0,0.0,-0.0077989818528294,60.0,15.546613693237305,-0.0,-6.836656041286916e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,9.394170047016814e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,9.892552043311298e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,7.306629413506016e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,9.892544767353684e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0004692579095717,285.5502014160156,294.1499938964844,295.0806884765625,293.5211181640625,296.48876953125,295.1405639648437,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010180994868,5.983146866839206e-09,0.0010010121623054,-0.0147272106260061,0.0,0.0,0.0,-0.0077789174392819,60.0,15.457405090332031,-0.0,-6.83193093209411e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,9.394170047016814e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,9.892552043311298e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,7.306629413506016e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,9.892544767353684e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0004692579095717,285.5502014160156,294.1499938964844,295.0806884765625,293.5211181640625,296.48876953125,295.1405639648437,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010180994868,5.983146866839206e-09,0.0010010121623054,-0.0147272106260061,0.0,0.0,0.0,-0.0077789174392819,60.0,15.457405090332031,-0.0,-6.83193093209411e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.393697109771892e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,9.892054367810488e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,7.306261250050738e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,9.892047091852874e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0004692343063652,285.5406799316406,294.1499938964844,295.0654296875,293.50640869140625,296.4637145996094,295.12579345703125,284.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009666439145,5.9771427807220334e-09,0.0010009607067331,-0.0147114815190434,0.0,0.0,0.0,-0.0077759409323334,60.0,15.37450122833252,-0.0,-6.831230336956652e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.393697109771892e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,9.892054367810488e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,7.306261250050738e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,9.892047091852874e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0004692343063652,285.5406799316406,294.1499938964844,295.0654296875,293.50640869140625,296.4637145996094,295.12579345703125,284.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009666439145,5.9771427807220334e-09,0.0010009607067331,-0.0147114815190434,0.0,0.0,0.0,-0.0077759409323334,60.0,15.37450122833252,-0.0,-6.831230336956652e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.394442167831583e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,9.892838716041295e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,7.306840416276827e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,9.892831440083684e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0004692715010605,285.5359802246094,294.1499938964844,295.05780029296875,293.49908447265625,296.4512634277344,295.11834716796875,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001046039164,5.9863682899674594e-09,0.0010010399855673,-0.0147356484085321,0.0,0.0,0.0,-0.0077805160544812,60.0,15.335399627685549,-0.0,-6.832306809201327e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,9.395689994562416e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.894152026390655e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.30781102902256e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,9.894144750433044e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0004693338414654,285.5313415527344,294.1499938964844,295.0501403808594,293.49169921875,296.4388732910156,295.11083984375,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011785198003,6.0018590097854485e-09,0.0010011725826188,-0.0147762289270758,0.0,0.0,0.0,-0.0077881962060928,60.0,15.29758071899414,-0.0,-6.834115140463838e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,9.39946185098961e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,9.89812397165224e-05,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,7.310743967536837e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,9.898116695694624e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0004695222596637,285.52215576171875,294.1499938964844,295.0347595214844,293.4768981933594,296.4141540527344,295.0957336425781,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001578872092,6.048743728115369e-09,0.0010015728184953,-0.014899049885571,0.0,0.0,0.0,-0.0078114359639585,60.0,15.225141525268556,-0.0,-6.839590582785604e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,9.39946185098961e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,9.89812397165224e-05,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,7.310743967536837e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,9.898116695694624e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0004695222596637,285.52215576171875,294.1499938964844,295.0347595214844,293.4768981933594,296.4141540527344,295.0957336425781,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001578872092,6.048743728115369e-09,0.0010015728184953,-0.014899049885571,0.0,0.0,0.0,-0.0078114359639585,60.0,15.225141525268556,-0.0,-6.839590582785604e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,9.404795855516568e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,9.903740283334628e-05,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,7.314891990972683e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,9.903733734972776e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0004697887052316,285.5131530761719,294.1499938964844,295.019287109375,293.4620056152344,296.3896179199219,295.0803527832031,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021463967859,6.1150924324238084e-09,0.0010021403431892,-0.0150728560984134,0.0,0.0,0.0,-0.0078443279489874,60.0,15.157123565673828,-0.0,-6.847342604032748e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,9.404795855516568e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,9.903740283334628e-05,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,7.314891990972683e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,9.903733734972776e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0004697887052316,285.5131530761719,294.1499938964844,295.019287109375,293.4620056152344,296.3896179199219,295.0803527832031,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021463967859,6.1150924324238084e-09,0.0010021403431892,-0.0150728560984134,0.0,0.0,0.0,-0.0078443279489874,60.0,15.157123565673828,-0.0,-6.847342604032748e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,9.41095859161578e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,9.910229709930718e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,7.319684664253145e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.910222433973104e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004700965655501,285.5043029785156,294.1499938964844,295.0036315917969,293.44696044921875,296.3652038574219,295.06475830078125,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028021642938,6.191767099039681e-09,0.0010027959942817,-0.015273711644113,0.0,0.0,0.0,-0.0078823389485478,60.0,15.092324256896973,-0.0,-6.85630610064436e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,9.41095859161578e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,9.910229709930718e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,7.319684664253145e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.910222433973104e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004700965655501,285.5043029785156,294.1499938964844,295.0036315917969,293.44696044921875,296.3652038574219,295.06475830078125,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028021642938,6.191767099039681e-09,0.0010027959942817,-0.015273711644113,0.0,0.0,0.0,-0.0078823389485478,60.0,15.092324256896973,-0.0,-6.85630610064436e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,9.417525870958345e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,9.917144780047238e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.324791658902541e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,9.917137504089624e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0004704245948232,285.49560546875,294.1499938964844,294.9878234863281,293.4317321777344,296.3409118652344,295.0489501953125,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035010054707,6.27348306636577e-09,0.0010034948354586,-0.0154877705499529,0.0,0.0,0.0,-0.0079228496178984,60.0,15.029836654663086,-0.0,-6.865865742611278e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,9.417525870958345e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,9.917144780047238e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.324791658902541e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,9.917137504089624e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0004704245948232,285.49560546875,294.1499938964844,294.9878234863281,293.4317321777344,296.3409118652344,295.0489501953125,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035010054707,6.27348306636577e-09,0.0010034948354586,-0.0154877705499529,0.0,0.0,0.0,-0.0079228496178984,60.0,15.029836654663086,-0.0,-6.865865742611278e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,9.420730930287392e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,9.920519369188696e-05,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,7.32728440198116e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,9.920512820826843e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,0.0004705846949946,285.4913330078125,294.1499938964844,294.9798278808594,293.4240417480469,296.3288269042969,295.0409545898437,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038417531177,6.313362721499516e-09,0.0010038354666903,-0.015592236071825,0.0,0.0,0.0,-0.0079426178708672,60.0,14.99925708770752,-0.0,-6.870533297842486e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.423724986845627e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,9.923672769218685e-05,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,7.329612708417699e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,9.923665493261068e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0004707342886831,285.48712158203125,294.1499938964844,294.9717712402344,293.4162902832031,296.3168029785156,295.03289794921875,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041603818535,6.350616477135418e-09,0.0010041540954262,-0.0156898237764835,0.0,0.0,0.0,-0.0079610869288444,60.0,14.968843460083008,-0.0,-6.874895319697316e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,9.428921475773676e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,9.929143561748788e-05,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,7.333653775276616e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,9.929137013386936e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0004709938366431,285.478759765625,294.1499938964844,294.9554443359375,293.40057373046875,296.2927551269531,295.01666259765625,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047134710475,6.415250553004625e-09,0.0010047070682048,-0.0158591326326131,0.0,0.0,0.0,-0.0079931300133466,60.0,14.907976150512695,-0.0,-6.88246615254684e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,9.428921475773676e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,9.929143561748788e-05,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,7.333653775276616e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,9.929137013386936e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0004709938366431,285.478759765625,294.1499938964844,294.9554443359375,293.40057373046875,296.2927551269531,295.01666259765625,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047134710475,6.415250553004625e-09,0.0010047070682048,-0.0158591326326131,0.0,0.0,0.0,-0.0079931300133466,60.0,14.907976150512695,-0.0,-6.88246615254684e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,9.432638034923002e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.933057299349456e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,7.33654378564097e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,9.933050023391844e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0004711794899776,285.4705810546875,294.1499938964844,294.9388427734375,293.3846130371094,296.26885986328125,295.000244140625,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.4614522621297965e-09,0.0010051021818071,-0.0159801561385393,0.0,0.0,0.0,-0.0080160349607467,60.0,14.846516609191896,-0.0,-6.887879777650596e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,9.432638034923002e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.933057299349456e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,7.33654378564097e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,9.933050023391844e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0004711794899776,285.4705810546875,294.1499938964844,294.9388427734375,293.3846130371094,296.26885986328125,295.000244140625,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.4614522621297965e-09,0.0010051021818071,-0.0159801561385393,0.0,0.0,0.0,-0.0080160349607467,60.0,14.846516609191896,-0.0,-6.887879777650596e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.434564708499238e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,9.935085836332291e-05,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,7.33804190531373e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.93507928797044e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0004712757654488,285.4625549316406,294.1499938964844,294.9219055175781,293.3682861328125,296.2450866699219,294.983642578125,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053132427856,6.485359360652865e-09,0.0010053067235276,-0.0160427801311016,0.0,0.0,0.0,-0.0080278869718313,60.0,14.78378200531006,-0.0,-6.89068286874317e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.434564708499238e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,9.935085836332291e-05,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,7.33804190531373e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.93507928797044e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0004712757654488,285.4625549316406,294.1499938964844,294.9219055175781,293.3682861328125,296.2450866699219,294.983642578125,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053132427856,6.485359360652865e-09,0.0010053067235276,-0.0160427801311016,0.0,0.0,0.0,-0.0080278869718313,60.0,14.78378200531006,-0.0,-6.89068286874317e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,9.434497042093426e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,9.935013804351912e-05,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,7.337988790823147e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.935007255990058e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0004712723603006,285.4547424316406,294.1499938964844,294.9045715332031,293.35162353515625,296.2214050292969,294.9668884277344,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053050937131,6.484410786100625e-09,0.0010052986908704,-0.0160402953624725,0.0,0.0,0.0,-0.0080274166539311,60.0,14.719232559204102,-0.0,-6.890571313533655e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,9.434497042093426e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,9.935013804351912e-05,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,7.337988790823147e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.935007255990058e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0004712723603006,285.4547424316406,294.1499938964844,294.9045715332031,293.35162353515625,296.2214050292969,294.9668884277344,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053050937131,6.484410786100625e-09,0.0010052986908704,-0.0160402953624725,0.0,0.0,0.0,-0.0080274166539311,60.0,14.719232559204102,-0.0,-6.890571313533655e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,9.433556260773912e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,9.93402354652062e-05,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,7.33725682948716e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,9.934016998158768e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0004712253867182,285.4508972167969,294.1499938964844,294.895751953125,293.3431396484375,296.2096252441406,294.9584655761719,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005204161629,6.4726388693259196e-09,0.001005197642371,-0.0160094611346721,0.0,0.0,0.0,-0.0080215791240334,60.0,14.68602180480957,-0.0,-6.88919143954081e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,9.432173101231456e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,9.93256689980626e-05,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,7.336180715356022e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.932560351444408e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0004711562942247,285.44708251953125,294.1499938964844,294.8868408203125,293.3345642089844,296.1978759765625,294.9499816894531,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005055848509,6.4553540291001354e-09,0.0010050494456663,-0.0159641839563846,0.0,0.0,0.0,-0.0080130081623792,60.0,14.652303695678713,-0.0,-6.887165682201157e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.428116027265788e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,9.928293729899452e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,7.33302440494299e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.92828790913336e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0004709536442533,285.4396057128906,294.1499938964844,294.86865234375,293.31707763671875,296.1744079589844,294.9329528808594,285.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046237148344,6.4047065428951555e-09,0.0010046173119917,-0.0158315114676952,0.0,0.0,0.0,-0.007987905293703,60.0,14.583416938781738,-0.0,-6.881230518729353e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.428116027265788e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,9.928293729899452e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,7.33302440494299e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.92828790913336e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0004709536442533,285.4396057128906,294.1499938964844,294.86865234375,293.31707763671875,296.1744079589844,294.9329528808594,285.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046237148344,6.4047065428951555e-09,0.0010046173119917,-0.0158315114676952,0.0,0.0,0.0,-0.007987905293703,60.0,14.583416938781738,-0.0,-6.881230518729353e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,9.421779395779596e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,9.921620221575722e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,7.328095671255141e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.921614400809632e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0004706371109932,285.4322814941406,294.1499938964844,294.8500061035156,293.2991027832031,296.15106201171875,294.915771484375,285.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039475746452,6.325650225846857e-09,0.0010039411718025,-0.0156244235113263,0.0,0.0,0.0,-0.0079487133771181,60.0,14.511759757995604,-0.0,-6.871971436339663e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,9.421779395779596e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,9.921620221575722e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,7.328095671255141e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.921614400809632e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0004706371109932,285.4322814941406,294.1499938964844,294.8500061035156,293.2991027832031,296.15106201171875,294.915771484375,285.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039475746452,6.325650225846857e-09,0.0010039411718025,-0.0156244235113263,0.0,0.0,0.0,-0.0079487133771181,60.0,14.511759757995604,-0.0,-6.871971436339663e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
