time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,9.41359539865516e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.913001849781722e-05,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,7.321729208342731e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,9.912995301419868e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0004702282894868,285.4251708984375,294.1499938964844,294.8310852050781,293.2808837890625,296.1278076171875,294.89849853515625,285.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030746925622,6.2235812059441295e-09,0.0010030685225501,-0.0153570491820573,0.0,0.0,0.0,-0.0078981136903166,60.0,14.437814712524414,-0.0,-6.860027212951536e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,9.41359539865516e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.913001849781722e-05,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,7.321729208342731e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,9.912995301419868e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0004702282894868,285.4251708984375,294.1499938964844,294.8310852050781,293.2808837890625,296.1278076171875,294.89849853515625,285.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030746925622,6.2235812059441295e-09,0.0010030685225501,-0.0153570491820573,0.0,0.0,0.0,-0.0078981136903166,60.0,14.437814712524414,-0.0,-6.860027212951536e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,9.40376048674807e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.902644524117932e-05,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,7.314079266507179e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,9.90263870335184e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0004697370459325,285.418212890625,294.1499938964844,294.8121337890625,293.2626647949219,296.10467529296875,294.8811950683594,285.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020259069278,6.100946414733244e-09,0.0010020198533311,-0.0150357987731695,0.0,0.0,0.0,-0.0078373178839683,60.0,14.36209487915039,-0.0,-6.845689171086633e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,9.40376048674807e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.902644524117932e-05,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,7.314079266507179e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,9.90263870335184e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0004697370459325,285.418212890625,294.1499938964844,294.8121337890625,293.2626647949219,296.10467529296875,294.8811950683594,285.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020259069278,6.100946414733244e-09,0.0010020198533311,-0.0150357987731695,0.0,0.0,0.0,-0.0078373178839683,60.0,14.36209487915039,-0.0,-6.845689171086633e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.398344991495831e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,9.896941628539936e-05,299.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,7.309867214644328e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,9.896935807773843e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,0.0004694665258284,285.4148254394531,294.1499938964844,294.8026428222656,293.2535400390625,296.0931396484375,294.8725280761719,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014484869316,6.033421318107912e-09,0.0010014424333348,-0.0148589108139276,0.0,0.0,0.0,-0.0078038428910076,60.0,14.323699951171877,-0.0,-6.837800725634224e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,9.392819629283622e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.891123045235872e-05,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,7.30556930648163e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,9.89111649687402e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0004691905051004,285.4114685058594,294.1499938964844,294.7931823730469,293.2444152832031,296.0816345214844,294.8638916015625,285.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008589597418,5.964528870805452e-09,0.0010008530225604,-0.014678438194096,0.0,0.0,0.0,-0.0077696884982287,60.0,14.285200119018556,-0.0,-6.82975738186542e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,9.38160446821712e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,9.87931271083653e-05,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,7.296846160897985e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,9.879306890070438e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0004686303145717,285.4048767089844,294.1499938964844,294.774169921875,293.22613525390625,296.0586853027344,294.8466491699219,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996636072173,5.8247024981028525e-09,0.0009996577864512,-0.0143121415749192,0.0,0.0,0.0,-0.0077003724873065,60.0,14.20811653137207,-0.0,-6.813447583908784e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,9.38160446821712e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,9.87931271083653e-05,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,7.296846160897985e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,9.879306890070438e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0004686303145717,285.4048767089844,294.1499938964844,294.774169921875,293.22613525390625,296.0586853027344,294.8466491699219,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996636072173,5.8247024981028525e-09,0.0009996577864512,-0.0143121415749192,0.0,0.0,0.0,-0.0077003724873065,60.0,14.20811653137207,-0.0,-6.813447583908784e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.370408224640414e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.867522021522744e-05,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,7.288136839633808e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.867516200756654e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0004680710262618,285.3984680175781,294.1499938964844,294.7551574707031,293.2078552246094,296.03582763671875,294.8294677734375,285.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984696516767,5.6851061636109534e-09,0.0009984639473259,-0.0139464428648352,0.0,0.0,0.0,-0.0076311682350933,60.0,14.131196022033691,-0.0,-6.797183260687234e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.370408224640414e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.867522021522744e-05,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,7.288136839633808e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.867516200756654e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0004680710262618,285.3984680175781,294.1499938964844,294.7551574707031,293.2078552246094,296.03582763671875,294.8294677734375,285.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984696516767,5.6851061636109534e-09,0.0009984639473259,-0.0139464428648352,0.0,0.0,0.0,-0.0076311682350933,60.0,14.131196022033691,-0.0,-6.797183260687234e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.35979769565165e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,9.856348333414644e-05,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,7.279884448507801e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.856342512648553e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0004675410455092,285.3922119140625,294.1499938964844,294.736083984375,293.1894836425781,296.0130615234375,294.8122863769531,285.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973383275792,5.552819093423977e-09,0.0009973327396437,-0.0135998856276273,0.0,0.0,0.0,-0.0075655872933566,60.0,14.055132865905762,-0.0,-6.781788641774257e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.35979769565165e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,9.856348333414644e-05,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,7.279884448507801e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.856342512648553e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0004675410455092,285.3922119140625,294.1499938964844,294.736083984375,293.1894836425781,296.0130615234375,294.8122863769531,285.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973383275792,5.552819093423977e-09,0.0009973327396437,-0.0135998856276273,0.0,0.0,0.0,-0.0075655872933566,60.0,14.055132865905762,-0.0,-6.781788641774257e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,9.350243635708466e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,9.84628641162999e-05,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,7.272452057804912e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.846280590863898e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0004670637717936,285.3861389160156,294.1499938964844,294.71697998046875,293.1711120605469,295.9903869628906,294.7951354980469,285.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963194606825,5.4336819488298715e-09,0.0009963139891624,-0.0132877733558416,0.0,0.0,0.0,-0.0075065256096422,60.0,13.980521202087402,-0.0,-6.767939453311558e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,9.350243635708466e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,9.84628641162999e-05,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,7.272452057804912e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.846280590863898e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0004670637717936,285.3861389160156,294.1499938964844,294.71697998046875,293.1711120605469,295.9903869628906,294.7951354980469,285.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963194606825,5.4336819488298715e-09,0.0009963139891624,-0.0132877733558416,0.0,0.0,0.0,-0.0075065256096422,60.0,13.980521202087402,-0.0,-6.767939453311558e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,9.346184378955512e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,9.842012514127418e-05,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,7.269295019796118e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,9.842006693361328e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0004668610054068,285.3831787109375,294.1499938964844,294.7074279785156,293.1618957519531,295.9790954589844,294.7865295410156,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995886628516,5.3830668811372115e-09,0.0009958812734112,-0.013155173510313,0.0,0.0,0.0,-0.0074814339168369,60.0,13.944196701049805,-0.0,-6.762059712173142e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.342392149847e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,9.838018740992992e-05,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,7.266345346579328e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.838012920226902e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,0.0004666715976782,285.3802795410156,294.1499938964844,294.69781494140625,293.1526794433594,295.9678039550781,294.77789306640625,285.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954830165952,5.3357758211802775e-09,0.0009954776614904,-0.0130312787368893,0.0,0.0,0.0,-0.0074579939246177,60.0,13.90831470489502,-0.0,-6.756568637911188e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,9.33581031858921e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.83108693617396e-05,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,7.261225255206227e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.83108184300363e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0004663428117055,285.3745422363281,294.1499938964844,294.6786193847656,293.1341857910156,295.9452819824219,294.7605895996094,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947799844667,5.253678825312136e-09,0.0009947746293619,-0.0128162009641528,0.0,0.0,0.0,-0.0074172900058329,60.0,13.837872505187988,-0.0,-6.74704097036738e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,9.33581031858921e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.83108693617396e-05,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,7.261225255206227e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.83108184300363e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0004663428117055,285.3745422363281,294.1499938964844,294.6786193847656,293.1341857910156,295.9452819824219,294.7605895996094,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947799844667,5.253678825312136e-09,0.0009947746293619,-0.0128162009641528,0.0,0.0,0.0,-0.0074172900058329,60.0,13.837872505187988,-0.0,-6.74704097036738e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,9.331323963124304e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,9.82636192929931e-05,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,7.257735705934465e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,9.82635683612898e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.000466118712211,285.3689880371094,294.1499938964844,294.6593322753906,293.1156311035156,295.9228515625,294.7431030273437,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943010518327,5.197693830893968e-09,0.0009942959295585,-0.0126695288345217,0.0,0.0,0.0,-0.0073895356617867,60.0,13.770183563232422,-0.0,-6.740548030848005e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,9.331323963124304e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,9.82636192929931e-05,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,7.257735705934465e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,9.82635683612898e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.000466118712211,285.3689880371094,294.1499938964844,294.6593322753906,293.1156311035156,295.9228515625,294.7431030273437,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943010518327,5.197693830893968e-09,0.0009942959295585,-0.0126695288345217,0.0,0.0,0.0,-0.0073895356617867,60.0,13.770183563232422,-0.0,-6.740548030848005e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.328913438366726e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,9.823824075283484e-05,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.25586069165729e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,9.823818254517391e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0004659983096644,285.36358642578125,294.1499938964844,294.63995361328125,293.09698486328125,295.90045166015625,294.7253723144531,285.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940435411408,5.167578809306406e-09,0.0009940383024513,-0.0125906327739357,0.0,0.0,0.0,-0.0073746060952544,60.0,13.705402374267578,-0.0,-6.73705642384448e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.328913438366726e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,9.823824075283484e-05,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.25586069165729e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,9.823818254517391e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0004659983096644,285.36358642578125,294.1499938964844,294.63995361328125,293.09698486328125,295.90045166015625,294.7253723144531,285.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940435411408,5.167578809306406e-09,0.0009940383024513,-0.0125906327739357,0.0,0.0,0.0,-0.0073746060952544,60.0,13.705402374267578,-0.0,-6.73705642384448e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.328466694569217e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,9.823353320825844e-05,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,7.25551217328757e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.823347500059754e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0004659760161302,285.3583374023437,294.1499938964844,294.6205139160156,293.0782775878906,295.87811279296875,294.7073669433594,285.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939952287822,5.161931326824742e-09,0.0009939899900928,-0.0125758368521928,0.0,0.0,0.0,-0.0073718060739338,60.0,13.64344310760498,-0.0,-6.736402013984846e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.328466694569217e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,9.823353320825844e-05,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,7.25551217328757e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.823347500059754e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0004659760161302,285.3583374023437,294.1499938964844,294.6205139160156,293.0782775878906,295.87811279296875,294.7073669433594,285.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939952287822,5.161931326824742e-09,0.0009939899900928,-0.0125758368521928,0.0,0.0,0.0,-0.0073718060739338,60.0,13.64344310760498,-0.0,-6.736402013984846e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,9.329165186500175e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,9.824088192544878e-05,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,7.256054959725589e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.824082371778786e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0004660108825191,285.3558044433594,294.1499938964844,294.6107788085937,293.06890869140625,295.8669738769531,294.6982116699219,285.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940696181729,5.17058662552472e-09,0.0009940643794834,-0.012598511762917,0.0,0.0,0.0,-0.0073760990053415,60.0,13.61382007598877,-0.0,-6.737405300327738e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.330139437224716e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.825114102568476e-05,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,7.256813114508986e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.825108281802386e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0004660595441237,285.3533020019531,294.1499938964844,294.6010131835937,293.0595092773437,295.8558349609375,294.68902587890625,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941735770553,5.182686280136295e-09,0.0009941684547811,-0.0126302102580666,0.0,0.0,0.0,-0.007382099982351,60.0,13.58468532562256,-0.0,-6.738807911688127e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.33295814320445e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.828081965679304e-05,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,7.259004632942379e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.828076872508972e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0004662003484554,285.348388671875,294.1499938964844,294.5813903808594,293.0406188964844,295.83355712890625,294.67041015625,285.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944717166945,5.217724474704255e-09,0.000994466478005,-0.0127220069989562,0.0,0.0,0.0,-0.0073994621634483,60.0,13.52772331237793,-0.0,-6.742870795051203e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.33295814320445e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.828081965679304e-05,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,7.259004632942379e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.828076872508972e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0004662003484554,285.348388671875,294.1499938964844,294.5813903808594,293.0406188964844,295.83355712890625,294.67041015625,285.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944717166945,5.217724474704255e-09,0.000994466478005,-0.0127220069989562,0.0,0.0,0.0,-0.0073994621634483,60.0,13.52772331237793,-0.0,-6.742870795051203e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.337178926216438e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,9.832526120590046e-05,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,7.262287545017898e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,9.832521027419716e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0004664112057071,285.3436279296875,294.1499938964844,294.5616760253906,293.02166748046875,295.81134033203125,294.6513671875,285.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949213126674,5.270234915144556e-09,0.0009949160739779,-0.0128595745190978,0.0,0.0,0.0,-0.0074254963546991,60.0,13.472807884216309,-0.0,-6.748962277924876e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.337178926216438e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,9.832526120590046e-05,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,7.262287545017898e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,9.832521027419716e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0004664112057071,285.3436279296875,294.1499938964844,294.5616760253906,293.02166748046875,295.81134033203125,294.6513671875,285.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949213126674,5.270234915144556e-09,0.0009949160739779,-0.0128595745190978,0.0,0.0,0.0,-0.0074254963546991,60.0,13.472807884216309,-0.0,-6.748962277924876e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,9.342379780719055e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,9.838002733886242e-05,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,7.266332249855623e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.837997640715912e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0004666709864977,285.3390197753906,294.1499938964844,294.5418701171875,293.0025939941406,295.7891540527344,294.63189697265625,285.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954747511073,5.3349555884096844e-09,0.0009954693960025,-0.0130291320383548,0.0,0.0,0.0,-0.0074575813487172,60.0,13.419747352600098,-0.0,-6.756473425184596e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,9.342379780719055e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,9.838002733886242e-05,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,7.266332249855623e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.837997640715912e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0004666709864977,285.3390197753906,294.1499938964844,294.5418701171875,293.0025939941406,295.7891540527344,294.63189697265625,285.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954747511073,5.3349555884096844e-09,0.0009954693960025,-0.0130291320383548,0.0,0.0,0.0,-0.0074575813487172,60.0,13.419747352600098,-0.0,-6.756473425184596e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,9.347959712613374e-05,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,9.843878069659696e-05,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,7.27067090338096e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.843872976489364e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.000466949713882,285.3345947265625,294.1499938964844,294.5219421386719,292.9834289550781,295.7669982910156,294.61212158203125,285.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960687020793,5.4043955977078895e-09,0.0009960632305592,-0.0132110510021448,0.0,0.0,0.0,-0.0074920058250427,60.0,13.367754936218262,-0.0,-6.76453666415e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,9.347959712613374e-05,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,9.843878069659696e-05,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,7.27067090338096e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.843872976489364e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.000466949713882,285.3345947265625,294.1499938964844,294.5219421386719,292.9834289550781,295.7669982910156,294.61212158203125,285.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960687020793,5.4043955977078895e-09,0.0009960632305592,-0.0132110510021448,0.0,0.0,0.0,-0.0074920058250427,60.0,13.367754936218262,-0.0,-6.76453666415e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,9.35071293497458e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.846776811173186e-05,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,7.272812217706814e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,9.846772445598616e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0004670872294809,285.3324890136719,294.1499938964844,294.5119323730469,292.97381591796875,295.7559509277344,294.6020812988281,285.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963617194443,5.4386579684262415e-09,0.0009963562479242,-0.0133008109405636,0.0,0.0,0.0,-0.0075089912861585,60.0,13.342001914978027,-0.0,-6.76851712455573e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,9.35337957344018e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,9.84958533081226e-05,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,7.274886593222618e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.84958023764193e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0004672204668167,285.33038330078125,294.1499938964844,294.5018920898437,292.9641418457031,295.744873046875,294.5920104980469,285.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966450743377,5.4718478637028065e-09,0.0009966396028175,-0.0133877610787749,0.0,0.0,0.0,-0.0075254426337778,60.0,13.316267013549805,-0.0,-6.77237466106817e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.358592797070742e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,9.8550743132364e-05,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,7.278940756805241e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,9.855069947661832e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0004674808587878,285.326171875,294.1499938964844,294.48175048828125,292.9447631835937,295.7227478027344,294.57183837890625,285.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972003754228,5.536722191834542e-09,0.0009971949039027,-0.0135577162727713,0.0,0.0,0.0,-0.0075576063245534,60.0,13.264690399169922,-0.0,-6.779916361665529e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.358592797070742e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,9.8550743132364e-05,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,7.278940756805241e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,9.855069947661832e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0004674808587878,285.326171875,294.1499938964844,294.48175048828125,292.9447631835937,295.7227478027344,294.57183837890625,285.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972003754228,5.536722191834542e-09,0.0009971949039027,-0.0135577162727713,0.0,0.0,0.0,-0.0075576063245534,60.0,13.264690399169922,-0.0,-6.779916361665529e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,9.362532728118822e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.859223791863768e-05,299.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,7.282004662556574e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,9.85921869869344e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0004676776879932,285.322265625,294.1499938964844,294.4614562988281,292.9252319335937,295.70068359375,294.5513610839844,285.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976192377507,5.585738094282533e-09,0.0009976136498153,-0.0136861251667141,0.0,0.0,0.0,-0.0075819040648639,60.0,13.21220874786377,-0.0,-6.785617756577268e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
