time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,9.362532728118822e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.859223791863768e-05,299.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,7.282004662556574e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,9.85921869869344e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0004676776879932,285.322265625,294.1499938964844,294.4614562988281,292.9252319335937,295.70068359375,294.5513610839844,285.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976192377507,5.585738094282533e-09,0.0009976136498153,-0.0136861251667141,0.0,0.0,0.0,-0.0075819040648639,60.0,13.21220874786377,-0.0,-6.785617756577268e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,9.365508594783024e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.862356819212437e-05,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.284318417077884e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,9.862351726042108e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0004678263212554,285.31842041015625,294.1499938964844,294.4410095214844,292.90557861328125,295.6785888671875,294.53082275390625,285.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979371679946,5.622740051336451e-09,0.0009979314636439,-0.0137830590829253,0.0,0.0,0.0,-0.0076002543792128,60.0,13.158742904663086,-0.0,-6.789922935013237e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,9.365508594783024e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.862356819212437e-05,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.284318417077884e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,9.862351726042108e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0004678263212554,285.31842041015625,294.1499938964844,294.4410095214844,292.90557861328125,295.6785888671875,294.53082275390625,285.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979371679946,5.622740051336451e-09,0.0009979314636439,-0.0137830590829253,0.0,0.0,0.0,-0.0076002543792128,60.0,13.158742904663086,-0.0,-6.789922935013237e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,9.366875747218728e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,9.863796731224284e-05,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,7.285382162081078e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.863791638053954e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0004678946570493,285.3147277832031,294.1499938964844,294.4204406738281,292.8857727050781,295.65655517578125,294.5102233886719,285.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980821050703,5.639704703241932e-09,0.0009980764007195,-0.0138275027275085,0.0,0.0,0.0,-0.0076086637564003,60.0,13.10384750366211,-0.0,-6.791897533275916e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,9.366875747218728e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,9.863796731224284e-05,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,7.285382162081078e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.863791638053954e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0004678946570493,285.3147277832031,294.1499938964844,294.4204406738281,292.8857727050781,295.65655517578125,294.5102233886719,285.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980821050703,5.639704703241932e-09,0.0009980764007195,-0.0138275027275085,0.0,0.0,0.0,-0.0076086637564003,60.0,13.10384750366211,-0.0,-6.791897533275916e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,9.366823360323906e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,9.863740706350654e-05,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,7.285340689122677e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.863735613180324e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0004678919794969,285.3129577636719,294.1499938964844,294.4100952148437,292.8758239746094,295.6455383300781,294.4999084472656,285.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980743052437,5.6390048186472094e-09,0.0009980687173083,-0.0138256708160042,0.0,0.0,0.0,-0.0076083084568381,60.0,13.07566261291504,-0.0,-6.791816531404038e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.366473386762664e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.863372542895375e-05,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,7.285068568307906e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,9.863368177320808e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0004678745463024,285.3111877441406,294.1499938964844,294.39971923828125,292.8658447265625,295.634521484375,294.4896240234375,285.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980369359254,5.63461632907547e-09,0.00099803134799,-0.0138141736388206,0.0,0.0,0.0,-0.0076061333529651,60.0,13.047096252441406,-0.0,-6.791305651177026e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,9.36450087465346e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,9.861294529400766e-05,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,7.283533341251314e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,9.861289436230436e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0004677759716287,285.30780029296875,294.1499938964844,294.3788452148437,292.84576416015625,295.6125183105469,294.46905517578125,285.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978289017453,5.609961828412224e-09,0.0009978233138099,-0.0137495826929807,0.0,0.0,0.0,-0.0075939251109957,60.0,12.988542556762695,-0.0,-6.788435769067291e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,9.36450087465346e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,9.861294529400766e-05,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,7.283533341251314e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,9.861289436230436e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0004677759716287,285.30780029296875,294.1499938964844,294.3788452148437,292.84576416015625,295.6125183105469,294.46905517578125,285.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978289017453,5.609961828412224e-09,0.0009978233138099,-0.0137495826929807,0.0,0.0,0.0,-0.0075939251109957,60.0,12.988542556762695,-0.0,-6.788435769067291e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,9.360771218780428e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,9.85736696748063e-05,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,7.280632416950539e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,9.85736260190606e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,0.0004675897071138,285.3045349121094,294.1499938964844,294.3578186035156,292.82550048828125,295.5905456542969,294.44854736328125,285.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974307613447,5.5634248319336174e-09,0.0009974251734092,-0.0136276679113507,0.0,0.0,0.0,-0.0075708539225161,60.0,12.928080558776855,-0.0,-6.783022143963535e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,9.360771218780428e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,9.85736696748063e-05,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,7.280632416950539e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,9.85736260190606e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,0.0004675897071138,285.3045349121094,294.1499938964844,294.3578186035156,292.82550048828125,295.5905456542969,294.44854736328125,285.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974307613447,5.5634248319336174e-09,0.0009974251734092,-0.0136276679113507,0.0,0.0,0.0,-0.0075708539225161,60.0,12.928080558776855,-0.0,-6.783022143963535e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,9.35515490709804e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,9.85145234153606e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,7.276263931998983e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,9.851447975961491e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0004673091461881,285.30145263671875,294.1499938964844,294.33660888671875,292.8051147460937,295.568603515625,294.4281311035156,285.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968308731913,5.493378196774756e-09,0.0009968254016712,-0.0134441638365387,0.0,0.0,0.0,-0.0075361244380474,60.0,12.86530303955078,-0.0,-6.774877192583517e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,9.35515490709804e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,9.85145234153606e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,7.276263931998983e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,9.851447975961491e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0004673091461881,285.30145263671875,294.1499938964844,294.33660888671875,292.8051147460937,295.568603515625,294.4281311035156,285.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968308731913,5.493378196774756e-09,0.0009968254016712,-0.0134441638365387,0.0,0.0,0.0,-0.0075361244380474,60.0,12.86530303955078,-0.0,-6.774877192583517e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,9.348052844870836e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,9.84397338470444e-05,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,7.270739297382534e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.843969019129872e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0004669543995987,285.2984924316406,294.1499938964844,294.31524658203125,292.7845458984375,295.54669189453125,294.4078369140625,285.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960742900148,5.404821923349345e-09,0.0009960688184946,-0.013212164863944,0.0,0.0,0.0,-0.0074922270141541,60.0,12.800625801086426,-0.0,-6.764586402141505e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,9.348052844870836e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,9.84397338470444e-05,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,7.270739297382534e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.843969019129872e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0004669543995987,285.2984924316406,294.1499938964844,294.31524658203125,292.7845458984375,295.54669189453125,294.4078369140625,285.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960742900148,5.404821923349345e-09,0.0009960688184946,-0.013212164863944,0.0,0.0,0.0,-0.0074922270141541,60.0,12.800625801086426,-0.0,-6.764586402141505e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,9.34372583287768e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.839416452450678e-05,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,7.267373439390212e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,9.839412086876108e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004667382454499,285.2970886230469,294.1499938964844,294.3044738769531,292.7742004394531,295.5357360839844,294.3977966308594,285.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956103749573,5.350869969333871e-09,0.0009956050198525,-0.0130708254873752,0.0,0.0,0.0,-0.0074654682539403,60.0,12.767351150512695,-0.0,-6.758320836297571e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,9.339237294625492e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.834689990384504e-05,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,7.263882434926927e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,9.834685624809936e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,0.0004665140586439,285.29571533203125,294.1499938964844,294.2936706542969,292.7637939453125,295.5248107910156,294.3877258300781,285.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951320243999,5.294916505249603e-09,0.0009951267857104,-0.0129242371767759,0.0,0.0,0.0,-0.0074377302080392,60.0,12.733769416809082,-0.0,-6.751825765149988e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.328803571406752e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,9.823702566791326e-05,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,7.255766831804067e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,9.823698201216756e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0004659928672481,285.2930603027344,294.1499938964844,294.2719421386719,292.7428894042969,295.5028991699219,294.36767578125,285.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940223535522,5.164852989736346e-09,0.0009940171148627,-0.0125834895297884,0.0,0.0,0.0,-0.0073732654564082,60.0,12.665398597717283,-0.0,-6.736740232327065e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.328803571406752e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,9.823702566791326e-05,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,7.255766831804067e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,9.823698201216756e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0004659928672481,285.2930603027344,294.1499938964844,294.2719421386719,292.7428894042969,295.5028991699219,294.36767578125,285.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940223535522,5.164852989736346e-09,0.0009940171148627,-0.0125834895297884,0.0,0.0,0.0,-0.0073732654564082,60.0,12.665398597717283,-0.0,-6.736740232327065e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.316124487668276e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.810350456973538e-05,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,7.245905726449564e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,9.810346091398968e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0004653595387935,285.2906188964844,294.1499938964844,294.25,292.7217712402344,295.4809875488281,294.3475036621094,285.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926718194037,5.006818071251473e-09,0.0009926668135449,-0.0121694570407271,0.0,0.0,0.0,-0.0072949258610606,60.0,12.59384536743164,-0.0,-6.718433098740206e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.316124487668276e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.810350456973538e-05,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,7.245905726449564e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,9.810346091398968e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0004653595387935,285.2906188964844,294.1499938964844,294.25,292.7217712402344,295.4809875488281,294.3475036621094,285.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926718194037,5.006818071251473e-09,0.0009926668135449,-0.0121694570407271,0.0,0.0,0.0,-0.0072949258610606,60.0,12.59384536743164,-0.0,-6.718433098740206e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.299909288529308e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,9.793274512048812e-05,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,7.233292853925377e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,9.793270874070004e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0004645495500881,285.2883605957031,294.1499938964844,294.2245178222656,292.7008056640625,295.4589538574219,294.3267822265625,285.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990946078673,4.8047255063465855e-09,0.0009909413056448,-0.0116399880498647,0.0,0.0,0.0,-0.0071947523392736,60.0,12.51877498626709,-0.0,-6.695058374361906e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.299909288529308e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,9.793274512048812e-05,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,7.233292853925377e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,9.793270874070004e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0004645495500881,285.2883605957031,294.1499938964844,294.2245178222656,292.7008056640625,295.4589538574219,294.3267822265625,285.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990946078673,4.8047255063465855e-09,0.0009909413056448,-0.0116399880498647,0.0,0.0,0.0,-0.0071947523392736,60.0,12.51877498626709,-0.0,-6.695058374361906e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.28032532101497e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,9.772651537787168e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,7.218060636660084e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,9.772647899808362e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0004635712830349,285.2861633300781,294.1499938964844,294.19244384765625,292.6803283691406,295.43682861328125,294.3056335449219,285.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888595668599,4.560660293861929e-09,0.000988854910247,-0.0110005447641015,0.0,0.0,0.0,-0.0070737623609602,60.0,12.441433906555176,-0.0,-6.666883223260811e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.28032532101497e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,9.772651537787168e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,7.218060636660084e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,9.772647899808362e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0004635712830349,285.2861633300781,294.1499938964844,294.19244384765625,292.6803283691406,295.43682861328125,294.3056335449219,285.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888595668599,4.560660293861929e-09,0.000988854910247,-0.0110005447641015,0.0,0.0,0.0,-0.0070737623609602,60.0,12.441433906555176,-0.0,-6.666883223260811e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,9.269195288652554e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,9.76093069766648e-05,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,7.209402974694967e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,9.760926332091913e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0004630152834579,285.2850952148437,294.1499938964844,294.174072265625,292.6702880859375,295.4257507324219,294.2947082519531,285.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876732947304,4.421949029165262e-09,0.0009876688709482,-0.0106371184810996,0.0,0.0,0.0,-0.0070049972273409,60.0,12.40220546722412,-0.0,-6.65089743279168e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,9.255038457922636e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.74602226051502e-05,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,7.198392268037423e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,9.746018622536212e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0004623081476893,285.2840576171875,294.1499938964844,294.1542358398437,292.6603088378906,295.41461181640625,294.28338623046875,285.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861583821475,4.245529261481806e-09,0.0009861541911959,-0.0101748965680599,0.0,0.0,0.0,-0.0069175073876976,60.0,12.36073112487793,-0.0,-6.6305929635746e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,9.225826215697452e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.715260239318012e-05,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.175670907599851e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.715255873743443e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0004608489398378,285.2821044921875,294.1499938964844,294.1104431152344,292.64068603515625,295.3920288085937,294.2602233886719,285.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830474155023,3.88150800390008e-09,0.0009830435737967,-0.0092211226001381,0.0,0.0,0.0,-0.0067370575852692,60.0,12.275135040283203,-0.0,-6.588795287143513e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,9.225826215697452e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.715260239318012e-05,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.175670907599851e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.715255873743443e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0004608489398378,285.2821044921875,294.1499938964844,294.1104431152344,292.64068603515625,295.3920288085937,294.2602233886719,285.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830474155023,3.88150800390008e-09,0.0009830435737967,-0.0092211226001381,0.0,0.0,0.0,-0.0067370575852692,60.0,12.275135040283203,-0.0,-6.588795287143513e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,9.200948989018798e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,9.689063153928146e-05,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,7.156321953516454e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,9.68905951594934e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.000459606264485,285.2802734375,294.1499938964844,294.0614318847656,292.6214294433594,295.3690795898437,294.23785400390625,285.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803941939026,3.571498652377158e-09,0.0009803907014429,-0.008408848196268,0.0,0.0,0.0,-0.0065833623521029,60.0,12.191844940185549,-0.0,-6.553302966949559e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,9.200948989018798e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,9.689063153928146e-05,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,7.156321953516454e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,9.68905951594934e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.000459606264485,285.2802734375,294.1499938964844,294.0614318847656,292.6214294433594,295.3690795898437,294.23785400390625,285.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803941939026,3.571498652377158e-09,0.0009803907014429,-0.008408848196268,0.0,0.0,0.0,-0.0065833623521029,60.0,12.191844940185549,-0.0,-6.553302966949559e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,9.186521492665634e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,9.67387022683397e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,7.145100244088098e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,9.673866588855162e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0004588856245391,285.2785339355469,294.1499938964844,294.0077819824219,292.6025085449219,295.345703125,294.2126770019531,285.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788557654246,3.391689151754917e-09,0.0009788523893803,-0.0079377107322216,0.0,0.0,0.0,-0.0064942194148898,60.0,12.115118980407717,-0.0,-6.532761176458737e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,9.186521492665634e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,9.67387022683397e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,7.145100244088098e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,9.673866588855162e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0004588856245391,285.2785339355469,294.1499938964844,294.0077819824219,292.6025085449219,295.345703125,294.2126770019531,285.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788557654246,3.391689151754917e-09,0.0009788523893803,-0.0079377107322216,0.0,0.0,0.0,-0.0064942194148898,60.0,12.115118980407717,-0.0,-6.532761176458737e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,9.202193177770825e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,9.69037355389446e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.157288928283378e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,9.690369188319892e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,0.0004596684302669,285.2769775390625,294.1499938964844,293.94989013671875,292.5838623046875,295.3216247558594,294.1824645996094,285.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805241134017,3.586883012829389e-09,0.0009805205045267,-0.0084491595625877,0.0,0.0,0.0,-0.0065909805707633,60.0,12.063817977905272,-0.0,-6.555062270763301e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,9.202193177770825e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,9.69037355389446e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.157288928283378e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,9.690369188319892e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,0.0004596684302669,285.2769775390625,294.1499938964844,293.94989013671875,292.5838623046875,295.3216247558594,294.1824645996094,285.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805241134017,3.586883012829389e-09,0.0009805205045267,-0.0084491595625877,0.0,0.0,0.0,-0.0065909805707633,60.0,12.063817977905272,-0.0,-6.555062270763301e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.216991747962312e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,9.705956472316755e-05,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,7.168798765633255e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,9.70595283433795e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0004604076384566,285.2762145996094,294.1499938964844,293.9195251464844,292.5746154785156,295.3093566894531,294.1640625,285.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821003768593,3.7712268863288045e-09,0.000982096651569,-0.0089321732521057,0.0,0.0,0.0,-0.0066823665983974,60.0,12.045853614807127,-0.0,-6.576158995130754e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,9.237055928679184e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,9.727085125632584e-05,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,7.184404239524156e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.727080760058016e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0004614098870661,285.2754821777344,294.1499938964844,293.8882751464844,292.5654296875,295.29693603515625,294.14410400390625,285.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842379949986,4.021180277646863e-09,0.0009842339204624,-0.0095870839431881,0.0,0.0,0.0,-0.00680627906695,60.0,12.032459259033203,-0.0,-6.604817315292166e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,9.286026761401445e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,9.778653475223108e-05,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,7.222492422442883e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,9.778649837244302e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0004638560931198,285.2741394042969,294.1499938964844,293.82342529296875,292.5472106933594,295.2713317871094,294.0947265625,285.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894551476463,4.6312598200870525e-09,0.0009894506074488,-0.0111855221912264,0.0,0.0,0.0,-0.0071087209507822,60.0,12.0225248336792,-0.0,-6.675028174640829e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,9.286026761401445e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,9.778653475223108e-05,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,7.222492422442883e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,9.778649837244302e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0004638560931198,285.2741394042969,294.1499938964844,293.82342529296875,292.5472106933594,295.2713317871094,294.0947265625,285.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894551476463,4.6312598200870525e-09,0.0009894506074488,-0.0111855221912264,0.0,0.0,0.0,-0.0071087209507822,60.0,12.0225248336792,-0.0,-6.675028174640829e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
