time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,9.327018779003993e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,9.821820276556537e-05,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,7.254374941112474e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,9.82181663857773e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0004659037513192,285.27294921875,294.1499938964844,293.7557678222656,292.5291442871094,295.24468994140625,294.03515625,285.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099382258486,5.141931769259145e-09,0.0009938174625858,-0.0125234425067901,0.0,0.0,0.0,-0.0073618837632238,60.0,12.01533031463623,-0.0,-6.734084223580794e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,9.327018779003993e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,9.821820276556537e-05,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,7.254374941112474e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,9.82181663857773e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0004659037513192,285.27294921875,294.1499938964844,293.7557678222656,292.5291442871094,295.24468994140625,294.03515625,285.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099382258486,5.141931769259145e-09,0.0009938174625858,-0.0125234425067901,0.0,0.0,0.0,-0.0073618837632238,60.0,12.01533031463623,-0.0,-6.734084223580794e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.330925240647048e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.825933375395834e-05,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,7.257413381012157e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.825929737417027e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0004660988633986,285.2718811035156,294.1499938964844,293.685791015625,292.5111999511719,295.2174072265625,293.9748229980469,285.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942423785105,5.190546659150641e-09,0.0009942372562363,-0.0126508018001914,0.0,0.0,0.0,-0.0073860045522451,60.0,11.983365058898926,-0.0,-6.739718827475373e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.330925240647048e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.825933375395834e-05,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,7.257413381012157e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.825929737417027e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0004660988633986,285.2718811035156,294.1499938964844,293.685791015625,292.5111999511719,295.2174072265625,293.9748229980469,285.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942423785105,5.190546659150641e-09,0.0009942372562363,-0.0126508018001914,0.0,0.0,0.0,-0.0073860045522451,60.0,11.983365058898926,-0.0,-6.739718827475373e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,9.290936577599496e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.783823043107986e-05,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,7.226310117403045e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,9.78381940512918e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.000464101351099,285.2708740234375,294.1499938964844,293.614013671875,292.49334716796875,295.1897277832031,293.91680908203125,285.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899799479171,4.692257249416798e-09,0.0009899752913042,-0.0113453306257724,0.0,0.0,0.0,-0.0071389758959412,60.0,11.922592163085938,-0.0,-6.68206823206674e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,9.290936577599496e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.783823043107986e-05,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,7.226310117403045e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,9.78381940512918e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.000464101351099,285.2708740234375,294.1499938964844,293.614013671875,292.49334716796875,295.1897277832031,293.91680908203125,285.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899799479171,4.692257249416798e-09,0.0009899752913042,-0.0113453306257724,0.0,0.0,0.0,-0.0071389758959412,60.0,11.922592163085938,-0.0,-6.68206823206674e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,9.262087405659258e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,9.753443737281486e-05,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,7.203871791716665e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.75344009930268e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.000462660274934,285.2704162597656,294.1499938964844,293.5775756835937,292.4844665527344,295.1756896972656,293.89013671875,285.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869061177596,4.3327958998418126e-09,0.0009869018103927,-0.0104035390540957,0.0,0.0,0.0,-0.0069607766345143,60.0,11.877896308898926,-0.0,-6.64063293243089e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.232033335138112e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.721794776851311e-05,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,7.180496322689578e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,9.721791138872504e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0004611590120475,285.2699890136719,294.1499938964844,293.54083251953125,292.4756164550781,295.1614685058594,293.8652038574219,285.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837031830102,3.958318561814167e-09,0.0009836992248892,-0.0094223767518997,0.0,0.0,0.0,-0.0067751300521194,60.0,11.827374458312988,-0.0,-6.59760388543873e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,9.18616497074254e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,9.673492604633792e-05,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,7.144820119719952e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,9.673488966654986e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.000458867783891,285.26922607421875,294.1499938964844,293.466796875,292.4579467773437,295.1325988769531,293.81964111328125,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978814670816,3.386781077807654e-09,0.0009788112947717,-0.0079248491674661,0.0,0.0,0.0,-0.0064917905256152,60.0,11.724530220031738,-0.0,-6.532201268782957e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,9.18616497074254e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,9.673492604633792e-05,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,7.144820119719952e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,9.673488966654986e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.000458867783891,285.26922607421875,294.1499938964844,293.466796875,292.4579467773437,295.1325988769531,293.81964111328125,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978814670816,3.386781077807654e-09,0.0009788112947717,-0.0079248491674661,0.0,0.0,0.0,-0.0064917905256152,60.0,11.724530220031738,-0.0,-6.532201268782957e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.187107934849335e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.674485772848128e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,7.145553536247462e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,9.674482134869322e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004589149320963,285.2685852050781,294.1499938964844,293.3923645019531,292.4403991699219,295.1029968261719,293.77410888671875,285.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789129253476,3.398481496219574e-09,0.0009789095493033,-0.007955509237945,0.0,0.0,0.0,-0.0064975824207067,60.0,11.648688316345217,-0.0,-6.533537089126186e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.187107934849335e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.674485772848128e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,7.145553536247462e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,9.674482134869322e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004589149320963,285.2685852050781,294.1499938964844,293.3923645019531,292.4403991699219,295.1029968261719,293.77410888671875,285.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789129253476,3.398481496219574e-09,0.0009789095493033,-0.007955509237945,0.0,0.0,0.0,-0.0064975824207067,60.0,11.648688316345217,-0.0,-6.533537089126186e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.235702600562944e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,9.72565758274868e-05,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,7.183349225670099e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,9.725653944769874e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0004613423079717,285.26806640625,294.1499938964844,293.3179931640625,292.4229736328125,295.07244873046875,293.7178649902344,285.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984089449048,4.003864351176389e-09,0.0009840853745117,-0.0095417154952883,0.0,0.0,0.0,-0.0067976927384734,60.0,11.620582580566406,-0.0,-6.602829927260245e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.235702600562944e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,9.72565758274868e-05,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,7.183349225670099e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,9.725653944769874e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0004613423079717,285.26806640625,294.1499938964844,293.3179931640625,292.4229736328125,295.07244873046875,293.7178649902344,285.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984089449048,4.003864351176389e-09,0.0009840853745117,-0.0095417154952883,0.0,0.0,0.0,-0.0067976927384734,60.0,11.620582580566406,-0.0,-6.602829927260245e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.28928711800836e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.782084816833958e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,7.225025910884142e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,9.782081178855152e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.000464018958155,285.2676696777344,294.1499938964844,293.244140625,292.4056701660156,295.0409545898437,293.6474914550781,285.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989799387753,4.67142902138562e-09,0.0009897947311401,-0.0112907635048031,0.0,0.0,0.0,-0.007128638215363,60.0,11.619407653808594,-0.0,-6.679664465991665e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.28928711800836e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.782084816833958e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,7.225025910884142e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,9.782081178855152e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.000464018958155,285.2676696777344,294.1499938964844,293.244140625,292.4056701660156,295.0409545898437,293.6474914550781,285.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989799387753,4.67142902138562e-09,0.0009897947311401,-0.0112907635048031,0.0,0.0,0.0,-0.007128638215363,60.0,11.619407653808594,-0.0,-6.679664465991665e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.310480527346954e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,9.804402361623944e-05,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,7.241509592859074e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.804399451240896e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0004650776390917,285.2675170898437,294.1499938964844,293.20758056640625,292.3970642089844,295.0248413085937,293.6081848144531,285.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920570300891,4.9354578202098764e-09,0.0009920520242303,-0.0119825042784214,0.0,0.0,0.0,-0.0072595262899994,60.0,11.619264602661133,-0.0,-6.710175171065202e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.33317351154983e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.828299516811968e-05,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,7.25915961083956e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,9.82829587883316e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0004662112041842,285.26739501953125,294.1499938964844,293.1713256835937,292.3885192871094,295.0085144042969,293.566650390625,285.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944747434929,5.2181703402709445e-09,0.0009944695048034,-0.0127231758087873,0.0,0.0,0.0,-0.0073996791616082,60.0,11.619134902954102,-0.0,-6.742922664670914e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,9.335228969575836e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.830463386606424e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,7.260757411131635e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.830459748627618e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.0004663138533942,285.2672119140625,294.1499938964844,293.1000061035156,292.3716125488281,294.97528076171875,293.4814453125,285.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946965146809,5.243724121584137e-09,0.0009946912759914,-0.0127901192754507,0.0,0.0,0.0,-0.0074123633094131,60.0,11.606088638305664,-0.0,-6.745886338421769e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,9.335228969575836e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.830463386606424e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,7.260757411131635e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.830459748627618e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.0004663138533942,285.2672119140625,294.1499938964844,293.1000061035156,292.3716125488281,294.97528076171875,293.4814453125,285.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946965146809,5.243724121584137e-09,0.0009946912759914,-0.0127901192754507,0.0,0.0,0.0,-0.0074123633094131,60.0,11.606088638305664,-0.0,-6.745886338421769e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,9.298790973844008e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,9.792092168936506e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,7.23241682862863e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,9.7920885309577e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0004644936998374,285.26715087890625,294.1499938964844,293.0306701660156,292.3549499511719,294.941650390625,293.4065856933594,285.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908125502988,4.789683760719754e-09,0.0009908077772706,-0.0116005847230553,0.0,0.0,0.0,-0.007187271490693,60.0,11.54019546508789,-0.0,-6.693321097372974e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,9.298790973844008e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,9.792092168936506e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,7.23241682862863e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,9.7920885309577e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0004644936998374,285.26715087890625,294.1499938964844,293.0306701660156,292.3549499511719,294.941650390625,293.4065856933594,285.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908125502988,4.789683760719754e-09,0.0009908077772706,-0.0116005847230553,0.0,0.0,0.0,-0.007187271490693,60.0,11.54019546508789,-0.0,-6.693321097372974e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.25565545912832e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.746667637955396e-05,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,7.198866660473868e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,9.746664727572352e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0004623389977496,285.2671813964844,294.1499938964844,292.9637451171875,292.338623046875,294.9075622558594,293.34063720703125,285.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862164733931,4.252199037324544e-09,0.0009862121660262,-0.0101923709735274,0.0,0.0,0.0,-0.006920819170773,60.0,11.458099365234377,-0.0,-6.63136034972922e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.25565545912832e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.746667637955396e-05,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,7.198866660473868e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,9.746664727572352e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0004623389977496,285.2671813964844,294.1499938964844,292.9637451171875,292.338623046875,294.9075622558594,293.34063720703125,285.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862164733931,4.252199037324544e-09,0.0009862121660262,-0.0101923709735274,0.0,0.0,0.0,-0.006920819170773,60.0,11.458099365234377,-0.0,-6.63136034972922e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,9.212514851242304e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,9.701239468995482e-05,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,7.1653128543403e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,9.701235831016676e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0004601840628311,285.2673645019531,294.1499938964844,292.8997497558594,292.3226928710937,294.8730773925781,293.2839660644531,285.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816188830882,3.7146645759378316e-09,0.0009816152742132,-0.0087839681655168,0.0,0.0,0.0,-0.0066543375141918,60.0,11.368800163269045,-0.0,-6.569681687551565e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,9.212514851242304e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,9.701239468995482e-05,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,7.1653128543403e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,9.701235831016676e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0004601840628311,285.2673645019531,294.1499938964844,292.8997497558594,292.3226928710937,294.8730773925781,293.2839660644531,285.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816188830882,3.7146645759378316e-09,0.0009816152742132,-0.0087839681655168,0.0,0.0,0.0,-0.0066543375141918,60.0,11.368800163269045,-0.0,-6.569681687551565e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,9.200788190355524e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,9.688889986136928e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,7.15619171387516e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,9.688887075753884e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0004595982900355,285.2674865722656,294.1499938964844,292.8690185546875,292.3149108886719,294.8556823730469,293.2580261230469,285.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803684661164,3.568533246678384e-09,0.0009803649736568,-0.008401078172028,0.0,0.0,0.0,-0.0065818903967738,60.0,11.328380584716797,-0.0,-6.552964038064601e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,9.19689773581922e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.684792894404382e-05,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,7.153165643103421e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,9.684789984021336e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0004594039346557,285.26763916015625,294.1499938964844,292.83917236328125,292.3072509765625,294.83819580078125,293.2323608398437,285.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799526305869,3.520035818382894e-09,0.0009799491381272,-0.0082740075886249,0.0,0.0,0.0,-0.0065578427165746,60.0,11.293832778930664,-0.0,-6.547421094182937e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,9.21318496693857e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.701943781692536e-05,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,7.165833085309714e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.701940871309488e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0004602175031322,285.2680053710937,294.1499938964844,292.7824401855469,292.2923278808594,294.8028869628906,293.178466796875,285.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816871024668,3.7229075378064636e-09,0.0009816833771765,-0.0088055683299899,0.0,0.0,0.0,-0.0066584120504558,60.0,11.246870040893556,-0.0,-6.57062599884739e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,9.21318496693857e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.701943781692536e-05,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,7.165833085309714e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.701940871309488e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0004602175031322,285.2680053710937,294.1499938964844,292.7824401855469,292.2923278808594,294.8028869628906,293.178466796875,285.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816871024668,3.7229075378064636e-09,0.0009816833771765,-0.0088055683299899,0.0,0.0,0.0,-0.0066584120504558,60.0,11.246870040893556,-0.0,-6.57062599884739e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,9.24893538467586e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,9.739591041579844e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,7.193638884928077e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,9.739588131196796e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0004620033432729,285.2684936523437,294.1499938964844,292.7300720214844,292.2780456542969,294.7671203613281,293.11798095703125,285.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854957461357,4.168282163874437e-09,0.0009854915551841,-0.0099725062027573,0.0,0.0,0.0,-0.006879202555865,60.0,11.226322174072266,-0.0,-6.62171260046307e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,9.24893538467586e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,9.739591041579844e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,7.193638884928077e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,9.739588131196796e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0004620033432729,285.2684936523437,294.1499938964844,292.7300720214844,292.2780456542969,294.7671203613281,293.11798095703125,285.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854957461357,4.168282163874437e-09,0.0009854915551841,-0.0099725062027573,0.0,0.0,0.0,-0.006879202555865,60.0,11.226322174072266,-0.0,-6.62171260046307e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,9.290131129091606e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,9.782971756067128e-05,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,7.225679291877896e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.78296811808832e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,0.0004640611296053,285.26910400390625,294.1499938964844,292.6824951171875,292.2644958496094,294.73095703125,293.0512084960937,285.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898855350911,4.681489862434773e-09,0.0009898808784782,-0.0113171227276325,0.0,0.0,0.0,-0.0071336263790726,60.0,11.220389366149902,-0.0,-6.680825492821897e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,9.290131129091606e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,9.782971756067128e-05,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,7.225679291877896e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.78296811808832e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,0.0004640611296053,285.26910400390625,294.1499938964844,292.6824951171875,292.2644958496094,294.73095703125,293.0512084960937,285.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898855350911,4.681489862434773e-09,0.0009898808784782,-0.0113171227276325,0.0,0.0,0.0,-0.0071336263790726,60.0,11.220389366149902,-0.0,-6.680825492821897e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,9.326963481726124e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.821757703321056e-05,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,7.25432691979222e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.821754792938008e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0004659010155592,285.26983642578125,294.1499938964844,292.6402587890625,292.2517395019531,294.69451904296875,292.9812927246094,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938100120052,5.140344594423141e-09,0.0009938047733157,-0.0125192832201719,0.0,0.0,0.0,-0.0073611019179224,60.0,11.218145370483398,-0.0,-6.733900193012232e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,9.326963481726124e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.821757703321056e-05,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,7.25432691979222e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.821754792938008e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0004659010155592,285.26983642578125,294.1499938964844,292.6402587890625,292.2517395019531,294.69451904296875,292.9812927246094,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938100120052,5.140344594423141e-09,0.0009938047733157,-0.0125192832201719,0.0,0.0,0.0,-0.0073611019179224,60.0,11.218145370483398,-0.0,-6.733900193012232e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,9.34152994886972e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.837096877163276e-05,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.265656313393265e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,9.83709396678023e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0004666286404244,285.2702331542969,294.1499938964844,292.6212463378906,292.2456970214844,294.6762084960937,292.9467163085937,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995360664092,5.321806550995234e-09,0.0009953553089872,-0.0129946842789649,0.0,0.0,0.0,-0.007451054174453,60.0,11.2156400680542,-0.0,-6.754947179388182e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,9.354998474009336e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.851279901340604e-05,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,7.276131509570405e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,9.851276263361795e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0004673014045692,285.2706604003906,294.1499938964844,292.603759765625,292.2398986816406,294.65789794921875,292.9135131835937,285.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967978112399,5.489587007190266e-09,0.0009967923397198,-0.0134342331439256,0.0,0.0,0.0,-0.0075342422351241,60.0,11.212422370910645,-0.0,-6.77443594554461e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,9.374436194775626e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.871748625300825e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.291249494301155e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.87174571491778e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0004682723665609,285.2716064453125,294.1499938964844,292.5735168457031,292.22900390625,294.621337890625,292.8504943847656,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988688398152,5.731723096147334e-09,0.0009988631354644,-0.0140685644000768,0.0,0.0,0.0,-0.0076542804017663,60.0,11.201263427734377,-0.0,-6.802612517731177e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
