time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,9.374436194775626e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.871748625300825e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.291249494301155e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.87174571491778e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0004682723665609,285.2716064453125,294.1499938964844,292.5735168457031,292.22900390625,294.621337890625,292.8504943847656,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988688398152,5.731723096147334e-09,0.0009988631354644,-0.0140685644000768,0.0,0.0,0.0,-0.0076542804017663,60.0,11.201263427734377,-0.0,-6.802612517731177e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.386285819346084e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,9.884226892609148e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,7.300465949811041e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.884223254630342e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0004688642802648,285.2726745605469,294.1499938964844,292.54998779296875,292.2191772460937,294.5849914550781,292.7942810058594,285.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001317132264,5.879311704148904e-09,0.001000125776045,-0.0144551983103156,0.0,0.0,0.0,-0.0077274502255022,60.0,11.184298515319824,-0.0,-6.819814757363929e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.386285819346084e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,9.884226892609148e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,7.300465949811041e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.884223254630342e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0004688642802648,285.2726745605469,294.1499938964844,292.54998779296875,292.2191772460937,294.5849914550781,292.7942810058594,285.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001317132264,5.879311704148904e-09,0.001000125776045,-0.0144551983103156,0.0,0.0,0.0,-0.0077274502255022,60.0,11.184298515319824,-0.0,-6.819814757363929e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,9.393892833031714e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,9.892236994346604e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,7.306382030947134e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.892234083963558e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0004692442598752,285.2738647460937,294.1499938964844,292.53082275390625,292.21044921875,294.54901123046875,292.7445373535156,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009398683905,5.974039929412811e-09,0.0010009339312091,-0.0147033547982573,0.0,0.0,0.0,-0.0077744014561176,60.0,11.163721084594728,-0.0,-6.830867960161413e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,9.393892833031714e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,9.892236994346604e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,7.306382030947134e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.892234083963558e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0004692442598752,285.2738647460937,294.1499938964844,292.53082275390625,292.21044921875,294.54901123046875,292.7445373535156,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009398683905,5.974039929412811e-09,0.0010009339312091,-0.0147033547982573,0.0,0.0,0.0,-0.0077744014561176,60.0,11.163721084594728,-0.0,-6.830867960161413e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,9.401440911460668e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.900185250444338e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,7.312252273550257e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.900182340061292e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0004696212999988,285.2751770019531,294.1499938964844,292.5133056640625,292.2027282714844,294.5133972167969,292.701416015625,285.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001743832603,6.068035851569675e-09,0.0010017377790063,-0.0149495871737599,0.0,0.0,0.0,-0.0078210001811385,60.0,11.143431663513184,-0.0,-6.841844424343435e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,9.401440911460668e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.900185250444338e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,7.312252273550257e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.900182340061292e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0004696212999988,285.2751770019531,294.1499938964844,292.5133056640625,292.2027282714844,294.5133972167969,292.701416015625,285.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001743832603,6.068035851569675e-09,0.0010017377790063,-0.0149495871737599,0.0,0.0,0.0,-0.0078210001811385,60.0,11.143431663513184,-0.0,-6.841844424343435e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,9.405216405866668e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.904160833684728e-05,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,7.315188850043342e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,9.904157923301682e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0004698098928201,285.27587890625,294.1499938964844,292.5051574707031,292.1992492675781,294.49578857421875,292.6825256347656,285.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115053352573341e-09,0.0010021398775279,-0.0150727545842528,0.0,0.0,0.0,-0.0078443083912134,60.0,11.133868217468262,-0.0,-6.847337630233596e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,9.408994083059952e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.908139327308164e-05,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,7.31812760932371e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,9.908136416925116e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0004699986311607,285.2766418457031,294.1499938964844,292.4974060058594,292.19598388671875,294.4783020019531,292.66473388671875,285.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025484953075,6.1621054925353755e-09,0.0010025423252955,-0.0151960114017128,0.0,0.0,0.0,-0.0078676342964172,60.0,11.124619483947754,-0.0,-6.852837941551115e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.41655962378718e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,9.916105773299932e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,7.324010948650539e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,9.916102862916888e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0004703765152953,285.2781677246094,294.1499938964844,292.48309326171875,292.190185546875,294.4434814453125,292.6310729980469,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033542057499,6.2563159097805965e-09,0.0010033479193225,-0.0154428007081151,0.0,0.0,0.0,-0.0079143391922116,60.0,11.106785774230955,-0.0,-6.863856327754547e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.41655962378718e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,9.916105773299932e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,7.324010948650539e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,9.916102862916888e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0004703765152953,285.2781677246094,294.1499938964844,292.48309326171875,292.190185546875,294.4434814453125,292.6310729980469,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033542057499,6.2563159097805965e-09,0.0010033479193225,-0.0154428007081151,0.0,0.0,0.0,-0.0079143391922116,60.0,11.106785774230955,-0.0,-6.863856327754547e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,9.42415281315334e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,9.92410205071792e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.329916843445972e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.924099140334874e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0004707558255176,285.2798156738281,294.1499938964844,292.47027587890625,292.1852722167969,294.4091186523437,292.6012878417969,285.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350882042482908e-09,0.0010041565401479,-0.0156905185431242,0.0,0.0,0.0,-0.00796121917665,60.0,11.090481758117676,-0.0,-6.874925873034955e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,9.42415281315334e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,9.92410205071792e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.329916843445972e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.924099140334874e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0004707558255176,285.2798156738281,294.1499938964844,292.47027587890625,292.1852722167969,294.4091186523437,292.6012878417969,285.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350882042482908e-09,0.0010041565401479,-0.0156905185431242,0.0,0.0,0.0,-0.00796121917665,60.0,11.090481758117676,-0.0,-6.874925873034955e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,9.43177510634996e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.932128159562126e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.335844566114247e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.93212524917908e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0004711365618277,285.2815856933594,294.1499938964844,292.4590148925781,292.1811828613281,294.3751525878906,292.57489013671875,285.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445800782017841e-09,0.0010049681877717,-0.0159391574561595,0.0,0.0,0.0,-0.0080082742497324,60.0,11.07567310333252,-0.0,-6.8860458668496e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,9.43177510634996e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.932128159562126e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.335844566114247e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.93212524917908e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0004711365618277,285.2815856933594,294.1499938964844,292.4590148925781,292.1811828613281,294.3751525878906,292.57489013671875,285.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445800782017841e-09,0.0010049681877717,-0.0159391574561595,0.0,0.0,0.0,-0.0080082742497324,60.0,11.07567310333252,-0.0,-6.8860458668496e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.439422865398228e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.940181189449504e-05,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,7.341792661463842e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.940178279066458e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0004715185787063,285.2834167480469,294.1499938964844,292.4491882324219,292.17791748046875,294.3416748046875,292.5515441894531,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,11.06231689453125,-0.0,-6.89721204594207e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.439422865398228e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.940181189449504e-05,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,7.341792661463842e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.940178279066458e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0004715185787063,285.2834167480469,294.1499938964844,292.4491882324219,292.17791748046875,294.3416748046875,292.5515441894531,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,11.06231689453125,-0.0,-6.89721204594207e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,9.44325583986938e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,9.944217163138092e-05,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,7.344773621298373e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,9.944214252755046e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0004717100528068,285.2843933105469,294.1499938964844,292.44482421875,292.17657470703125,294.3251647949219,292.541259765625,285.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777079485908e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.0563383102417,-0.0,-6.90281254378533e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.447091724723576e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.948256774805486e-05,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,7.34775749151595e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,9.94825386442244e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0004719016724266,285.285400390625,294.1499938964844,292.4408264160156,292.1754150390625,294.3087463378906,292.5315856933594,285.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636549976235528e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.050655364990234,-0.0,-6.908418725970479e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.454770042793824e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.956342546502128e-05,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,7.353729597525671e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,9.956339636119084e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0004722852318082,285.28741455078125,294.1499938964844,292.4338684082031,292.1736145019531,294.2761535644531,292.5133972167969,285.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732175705792542e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.039878845214844,-0.0,-6.919648853909166e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.454770042793824e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.956342546502128e-05,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,7.353729597525671e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,9.956339636119084e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0004722852318082,285.28741455078125,294.1499938964844,292.4338684082031,292.1736145019531,294.2761535644531,292.5133972167969,285.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732175705792542e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.039878845214844,-0.0,-6.919648853909166e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,9.462452726438642e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.96443268377334e-05,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,7.359704613918439e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.964429773390292e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0004726689949166,285.28955078125,294.1499938964844,292.4282531738281,292.1724853515625,294.2440490722656,292.4977722167969,285.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.030488967895508,-0.0,-6.930893903245305e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,9.462452726438642e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.96443268377334e-05,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,7.359704613918439e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.964429773390292e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0004726689949166,285.28955078125,294.1499938964844,292.4282531738281,292.1724853515625,294.2440490722656,292.4977722167969,285.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.030488967895508,-0.0,-6.930893903245305e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.470129589317366e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,9.972516272682697e-05,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,7.365675264736637e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,9.972514089895412e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0004730524669867,285.2917785644531,294.1499938964844,292.4239807128906,292.1719970703125,294.21246337890625,292.4844665527344,285.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.022339820861816,-0.0,-6.94213966312418e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.470129589317366e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,9.972516272682697e-05,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,7.365675264736637e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,9.972514089895412e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0004730524669867,285.2917785644531,294.1499938964844,292.4239807128906,292.1719970703125,294.21246337890625,292.4844665527344,285.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.022339820861816,-0.0,-6.94213966312418e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.477794083068149e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.980586764868347e-05,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,7.371635729214177e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,9.980584582081065e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,0.0004734352987725,285.2940979003906,294.1499938964844,292.4210205078125,292.17205810546875,294.1814270019531,292.4732360839844,285.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.015345573425291,-0.0,-6.953375475404755e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.477794083068149e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.980586764868347e-05,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,7.371635729214177e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,9.980584582081065e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,0.0004734352987725,285.2940979003906,294.1499938964844,292.4210205078125,292.17205810546875,294.1814270019531,292.4732360839844,285.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.015345573425291,-0.0,-6.953375475404755e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,9.481618326390162e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,9.98461473500356e-05,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,7.374610868282616e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.984611824620516e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,0.0004736263654194,285.2952880859375,294.1499938964844,292.4200134277344,292.1723022460937,294.1661682128906,292.4685974121094,285.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.0123872756958,-0.0,-6.958986631389052e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.485439659329133e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.988638339564204e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,7.377582369372249e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.98863615677692e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0004738172574434,285.2965087890625,294.1499938964844,292.4193115234375,292.17266845703125,294.1510009765625,292.46435546875,285.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.00965404510498,-0.0,-6.964594945202407e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.493073594057932e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,9.996676817536354e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,7.383519550785422e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,9.996673907153308e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0004741985467262,285.2989807128906,294.1499938964844,292.4188537597656,292.1737365722656,294.1210021972656,292.4567565917969,285.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.004651069641112,-0.0,-6.975803756859025e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.493073594057932e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,9.996676817536354e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,7.383519550785422e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,9.996673907153308e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0004741985467262,285.2989807128906,294.1499938964844,292.4188537597656,292.1737365722656,294.1210021972656,292.4567565917969,285.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.004651069641112,-0.0,-6.975803756859025e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,9.500694432063028e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0001000470147118,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,7.389446545857936e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.000100046992884,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0004745792539324,285.30157470703125,294.1499938964844,292.4195556640625,292.17529296875,294.09161376953125,292.4510192871094,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112870087921e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.000670433044434,-0.0,-6.987004042002809e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,9.500694432063028e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0001000470147118,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,7.389446545857936e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.000100046992884,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0004745792539324,285.30157470703125,294.1499938964844,292.4195556640625,292.17529296875,294.09161376953125,292.4510192871094,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112870087921e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.000670433044434,-0.0,-6.987004042002809e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.508318908046932e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0001001273049041,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,7.395376451313496e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0001001272830762,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0004749601066578,285.3042297363281,294.1499938964844,292.42144775390625,292.1772155761719,294.06280517578125,292.4469299316406,285.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,10.997588157653809,-0.0,-6.998217827458576e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.508318908046932e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0001001273049041,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,7.395376451313496e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0001001272830762,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0004749601066578,285.3042297363281,294.1499938964844,292.42144775390625,292.1772155761719,294.06280517578125,292.4469299316406,285.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,10.997588157653809,-0.0,-6.998217827458576e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,9.515963029116392e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001002077988232,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,7.401321636280045e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0001002077769953,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0004753419489134,285.3069763183594,294.1499938964844,292.4244384765625,292.1794738769531,294.0345764160156,292.4443054199219,285.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,10.995283126831056,-0.0,-7.009469982222073e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,9.515963029116392e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001002077988232,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,7.401321636280045e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0001002077769953,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0004753419489134,285.3069763183594,294.1499938964844,292.4244384765625,292.1794738769531,294.0345764160156,292.4443054199219,285.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,10.995283126831056,-0.0,-7.009469982222073e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,9.519801096757874e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0001002482167677,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,7.404306961689144e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001002481949399,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0004755336558446,285.3083801269531,294.1499938964844,292.4263610839844,292.18072509765625,294.02069091796875,292.4435119628906,285.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.0085517447441816,60.0,10.994430541992188,-0.0,-7.015123770770515e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,9.523650805931538e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.0001002887511276,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,7.407301018247381e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0001002887292997,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.0004757259448524,285.309814453125,294.1499938964844,292.42852783203125,292.1820373535156,294.0069274902344,292.4429626464844,285.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,10.993698120117188,-0.0,-7.020796033430089e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
