time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,9.531393880024552e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001003702927846,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,7.41332332836464e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0001003702709567,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.000476112763863,285.31268310546875,294.1499938964844,292.4336853027344,292.18487548828125,293.9796142578125,292.44244384765625,285.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,10.992484092712402,-0.0,-7.032213034108281e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,9.531393880024552e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001003702927846,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,7.41332332836464e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0001003702709567,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.000476112763863,285.31268310546875,294.1499938964844,292.4336853027344,292.18487548828125,293.9796142578125,292.44244384765625,285.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,10.992484092712402,-0.0,-7.032213034108281e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.539290476823226e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0001004534424282,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,7.419464964186773e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0001004534206003,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0004765071789734,285.3156433105469,294.1499938964844,292.4398498535156,292.1878967285156,293.95294189453125,292.44354248046875,285.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784797695364887e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,-0.0086720734834671,60.0,10.992023468017578,-0.0,-7.043864513889275e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.539290476823226e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0001004534424282,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,7.419464964186773e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0001004534206003,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0004765071789734,285.3156433105469,294.1499938964844,292.4398498535156,292.1878967285156,293.95294189453125,292.44354248046875,285.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784797695364887e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,-0.0086720734834671,60.0,10.992023468017578,-0.0,-7.043864513889275e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,9.54728966462426e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0001005376834655,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,7.425686635542661e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001005376616376,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0004769067745655,285.31866455078125,294.1499938964844,292.447021484375,292.19110107421875,293.9266052246094,292.44549560546875,285.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,10.991931915283203,-0.0,-7.055678707956758e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,9.54728966462426e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0001005376834655,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,7.425686635542661e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001005376616376,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0004769067745655,285.31866455078125,294.1499938964844,292.447021484375,292.19110107421875,293.9266052246094,292.44549560546875,285.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,10.991931915283203,-0.0,-7.055678707956758e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.555588621878996e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001006250677164,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,7.432140409946442e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001006250458885,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004773213295266,285.32177734375,294.1499938964844,292.4551086425781,292.19439697265625,293.9009704589844,292.4491882324219,285.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987788208652091e-09,0.0010181538527831,-0.0199779495596885,0.0,0.0,0.0,-0.0087727047502994,60.0,10.99260425567627,-0.0,-7.067945517746922e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.555588621878996e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001006250677164,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,7.432140409946442e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001006250458885,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004773213295266,285.32177734375,294.1499938964844,292.4551086425781,292.19439697265625,293.9009704589844,292.4491882324219,285.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987788208652091e-09,0.0010181538527831,-0.0199779495596885,0.0,0.0,0.0,-0.0087727047502994,60.0,10.99260425567627,-0.0,-7.067945517746922e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,9.559794125379996e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001006693564704,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,7.43541240808554e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001006693346425,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0004775314300786,285.3233337402344,294.1499938964844,292.4595031738281,292.1960754394531,293.8883056640625,292.45135498046875,285.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,10.99306583404541,-0.0,-7.074167029941236e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,9.564098581904544e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0001007146784104,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,7.438759348588064e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001007146565825,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0004777464200742,285.3249206542969,294.1499938964844,292.4641418457031,292.1977844238281,293.87579345703125,292.4538879394531,285.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,-0.0088252527639269,60.0,10.993688583374023,-0.0,-7.08053633502459e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,9.572900307830424e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001008073668344,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,7.44560529710725e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0001008073450066,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0004781860916409,285.3281555175781,294.1499938964844,292.4740295410156,292.201171875,293.85107421875,292.4596252441406,285.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,10.995208740234377,-0.0,-7.093569820426637e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,9.572900307830424e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001008073668344,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,7.44560529710725e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0001008073450066,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0004781860916409,285.3281555175781,294.1499938964844,292.4740295410156,292.201171875,293.85107421875,292.4596252441406,285.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,10.995208740234377,-0.0,-7.093569820426637e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.582236089045182e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001009056722978,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,7.452865975210443e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0001009056504699,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0004786524223163,285.3314819335937,294.1499938964844,292.4847717285156,292.2045288085937,293.8271789550781,292.467041015625,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,-0.0089372415095567,60.0,10.997404098510742,-0.0,-7.107407640205565e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.582236089045182e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001009056722978,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,7.452865975210443e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0001009056504699,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0004786524223163,285.3314819335937,294.1499938964844,292.4847717285156,292.2045288085937,293.8271789550781,292.467041015625,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,-0.0089372415095567,60.0,10.997404098510742,-0.0,-7.107407640205565e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,9.591793059371412e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0001010063206194,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,7.460299093509093e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001010062915156,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0004791298415511,285.3348083496094,294.1499938964844,292.496337890625,292.20782470703125,293.8035583496094,292.4750061035156,285.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,-0.0089962556958198,60.0,10.999808311462402,-0.0,-7.121588652125865e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,9.591793059371412e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0001010063206194,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,7.460299093509093e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001010062915156,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0004791298415511,285.3348083496094,294.1499938964844,292.496337890625,292.20782470703125,293.8035583496094,292.4750061035156,285.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,-0.0089962556958198,60.0,10.999808311462402,-0.0,-7.121588652125865e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.602296631783248e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,0.0001011169224511,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,7.468468538718298e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001011169006233,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0004796544963028,285.3383178710937,294.1499938964844,292.5086669921875,292.2109680175781,293.7811889648437,292.4851989746094,286.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569561060767228e-09,0.0010231283959001,-0.0215014964342117,0.0,0.0,0.0,-0.0090611139312386,60.0,11.003028869628906,-0.0,-7.13719003897495e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.602296631783248e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,0.0001011169224511,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,7.468468538718298e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001011169006233,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0004796544963028,285.3383178710937,294.1499938964844,292.5086669921875,292.2109680175781,293.7811889648437,292.4851989746094,286.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569561060767228e-09,0.0010231283959001,-0.0215014964342117,0.0,0.0,0.0,-0.0090611139312386,60.0,11.003028869628906,-0.0,-7.13719003897495e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,9.607379615772516e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0001011704443953,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,7.472421566490084e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0001011704225675,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0004799083981197,285.3400573730469,294.1499938964844,292.51513671875,292.2124938964844,293.76983642578125,292.4900207519531,286.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287663577239e-09,0.0010236711241304,-0.0216672979295253,0.0,0.0,0.0,-0.0090925088152289,60.0,11.004560470581056,-0.0,-7.144745950427024e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.612841677153484e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0001012279608403,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,7.476669998141006e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0001012279390124,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0004801812465302,285.3418273925781,294.1499938964844,292.5217590332031,292.2139587402344,293.7588195800781,292.49542236328125,286.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700908438186161e-09,0.001024252269417,-0.0218454487621784,0.0,0.0,0.0,-0.0091262320056557,60.0,11.006245613098145,-0.0,-7.152869585524968e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.61907862802036e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001012936409097,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,7.481520879082382e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001012936190818,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0004804928030353,285.3438415527344,294.1499938964844,292.5293884277344,292.21551513671875,293.7466125488281,292.5016784667969,286.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647487133741,60.0,11.00819969177246,-0.0,-7.162152826367675e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.62400226853788e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0001013454893836,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,7.485350215574726e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0001013454675558,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0004807387304026,285.34539794921875,294.1499938964844,292.5355529785156,292.2167053222656,293.7370300292969,292.506591796875,286.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,-0.0091951452195644,60.0,11.009732246398926,-0.0,-7.169484206315246e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,9.635635797167196e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.000101467994682,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,7.494397868867964e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001014679728541,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0004813198465853,285.34912109375,294.1499938964844,292.54998779296875,292.2191772460937,293.7164001464844,292.5196838378906,286.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984839539039058e-09,0.0010266794124618,-0.0225889384746551,0.0,0.0,0.0,-0.0092669846490025,60.0,11.014206886291504,-0.0,-7.186823580696e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,9.635635797167196e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.000101467994682,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,7.494397868867964e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001014679728541,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0004813198465853,285.34912109375,294.1499938964844,292.54998779296875,292.2191772460937,293.7164001464844,292.5196838378906,286.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984839539039058e-09,0.0010266794124618,-0.0225889384746551,0.0,0.0,0.0,-0.0092669846490025,60.0,11.014206886291504,-0.0,-7.186823580696e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.647163096815348e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001015893867588,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,7.503364031435922e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0001015893649309,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0004818956949748,285.35284423828125,294.1499938964844,292.5657653808594,292.222412109375,293.69610595703125,292.5336608886719,286.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128433120508817e-09,0.0010279072448611,-0.022964933887124,0.0,0.0,0.0,-0.0093381702899932,60.0,11.019238471984863,-0.0,-7.204025820328752e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.647163096815348e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001015893867588,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,7.503364031435922e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0001015893649309,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0004818956949748,285.35284423828125,294.1499938964844,292.5657653808594,292.222412109375,293.69610595703125,292.5336608886719,286.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128433120508817e-09,0.0010279072448611,-0.022964933887124,0.0,0.0,0.0,-0.0093381702899932,60.0,11.019238471984863,-0.0,-7.204025820328752e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,9.658268390921876e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001017063259496,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,7.512001320719719e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001017063041217,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0004824504139833,285.35662841796875,294.1499938964844,292.5834045410156,292.22735595703125,293.67608642578125,292.5482482910156,286.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266766909377113e-09,0.0010290911886841,-0.0233271420001983,0.0,0.0,0.0,-0.0094067538157105,60.0,11.02502155303955,-0.0,-7.22061699320875e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,9.658268390921876e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001017063259496,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,7.512001320719719e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001017063041217,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0004824504139833,285.35662841796875,294.1499938964844,292.5834045410156,292.22735595703125,293.67608642578125,292.5482482910156,286.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266766909377113e-09,0.0010290911886841,-0.0233271420001983,0.0,0.0,0.0,-0.0094067538157105,60.0,11.02502155303955,-0.0,-7.22061699320875e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,9.663050150265916e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,0.0001017566755763,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,7.515720062656328e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0001017566537484,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0004826892691198,285.35858154296875,294.1499938964844,292.5928649902344,292.2304077148437,293.666748046875,292.5568542480469,286.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296083055436,9.326321048774844e-09,0.0010295989923179,-0.0234830789268016,0.0,0.0,0.0,-0.0094362702220678,60.0,11.029479026794434,-0.0,-7.227765763673234e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,9.668061829870568e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001018094553728,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,7.519618520746008e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0001018094335449,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,0.0004829396202694,285.3605041503906,294.1499938964844,292.60272216796875,292.2337951660156,293.6571960449219,292.5650634765625,286.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388751109895566e-09,0.0010301324073225,-0.0236465390771627,0.0,0.0,0.0,-0.0094672171398997,60.0,11.033502578735352,-0.0,-7.235263410620973e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,9.677290654508396e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001019066403387,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,7.5267962529324e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.0001019066185108,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0004834006249438,285.36444091796875,294.1499938964844,292.6235656738281,292.2416076660156,293.6386413574219,292.5826110839844,286.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,-0.0095242150127887,60.0,11.042853355407717,-0.0,-7.249079203575094e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,9.677290654508396e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001019066403387,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,7.5267962529324e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.0001019066185108,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0004834006249438,285.36444091796875,294.1499938964844,292.6235656738281,292.2416076660156,293.6386413574219,292.5826110839844,286.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,-0.0095242150127887,60.0,11.042853355407717,-0.0,-7.249079203575094e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,9.685198165243492e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,0.0001019899063976,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,7.532945892307907e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0001019898845697,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.000483795593027,285.36846923828125,294.1499938964844,292.6457824707031,292.2505798339844,293.62115478515625,292.6022033691406,286.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602192818647382e-09,0.0010319583816453,-0.024205382913351,0.0,0.0,0.0,-0.0095730330795049,60.0,11.05425262451172,-0.0,-7.260926793151158e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,9.685198165243492e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,0.0001019899063976,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,7.532945892307907e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0001019898845697,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.000483795593027,285.36846923828125,294.1499938964844,292.6457824707031,292.2505798339844,293.62115478515625,292.6022033691406,286.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602192818647382e-09,0.0010319583816453,-0.024205382913351,0.0,0.0,0.0,-0.0095730330795049,60.0,11.05425262451172,-0.0,-7.260926793151158e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.692725143395364e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0001020691706798,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,7.53880012780428e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.000102069148852,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0004841716145165,285.3724975585937,294.1499938964844,292.6691589355469,292.26055908203125,293.6039428710937,292.62225341796875,286.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695948932630928e-09,0.0010327616473659,-0.0244508516043424,0.0,0.0,0.0,-0.0096195209771394,60.0,11.066055297851562,-0.0,-7.272213764508707e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.692725143395364e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0001020691706798,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,7.53880012780428e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.000102069148852,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0004841716145165,285.3724975585937,294.1499938964844,292.6691589355469,292.26055908203125,293.6039428710937,292.62225341796875,286.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695948932630928e-09,0.0010327616473659,-0.0244508516043424,0.0,0.0,0.0,-0.0096195209771394,60.0,11.066055297851562,-0.0,-7.272213764508707e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,9.699081419967116e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.000102136094938,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,7.543743413407356e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001021360803861,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0004844891082029,285.376708984375,294.1499938964844,292.6935729980469,292.2713928222656,293.5885314941406,292.64501953125,286.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.77510516975144e-09,0.0010334367398172,-0.0246580950915813,0.0,0.0,0.0,-0.0096587529405951,60.0,11.080246925354004,-0.0,-7.281749958565342e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,9.699081419967116e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.000102136094938,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,7.543743413407356e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001021360803861,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0004844891082029,285.376708984375,294.1499938964844,292.6935729980469,292.2713928222656,293.5885314941406,292.64501953125,286.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.77510516975144e-09,0.0010334367398172,-0.0246580950915813,0.0,0.0,0.0,-0.0096587529405951,60.0,11.080246925354004,-0.0,-7.281749958565342e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,9.702255192678422e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.0001021695206873,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,7.546212145825848e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,0.0001021694988594,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,0.0004846476367674,285.3788146972656,294.1499938964844,292.70611572265625,292.27703857421875,293.5809936523437,292.6564636230469,286.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814634438498617e-09,0.0010337753919884,-0.0247615873813629,0.0,0.0,0.0,-0.0096783526241779,60.0,11.087587356567385,-0.0,-7.286514147608615e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
