time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.705416596261784e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001022028154693,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,7.548671419499442e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0001022027936414,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0004848055832553,285.38092041015625,294.1499938964844,292.7188415527344,292.2828674316406,293.5733642578125,292.66778564453125,286.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.8540109405576e-09,0.0010341126471757,-0.0248646754771471,0.0,0.0,0.0,-0.0096978759393095,60.0,11.094829559326172,-0.0,-7.291261994168964e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,9.709367441246286e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.000102244412119,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,7.551744056399912e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0001022443975671,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0004850029072258,285.3836364746094,294.1499938964844,292.7353820800781,292.2904663085937,293.5640563964844,292.682861328125,286.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903213360473728e-09,0.0010345327900722,-0.0249934922903776,0.0,0.0,0.0,-0.0097222654148936,60.0,11.104531288146973,-0.0,-7.297196447098031e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,9.711601887829602e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,0.0001022679425659,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,7.553481555078179e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.000102267920738,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0004851145204156,285.3851928710937,294.1499938964844,292.7447814941406,292.2948303222656,293.5588073730469,292.6913452148437,286.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931038214006094e-09,0.0010347702773287,-0.0250663384795188,0.0,0.0,0.0,-0.0097360564395785,60.0,11.1099853515625,-0.0,-7.3005537615245e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,9.717126522446053e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.000102326121123,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,7.557778735645115e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0001023261065711,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0004853905120398,285.3894958496094,294.1499938964844,292.7712707519531,292.30712890625,293.5447082519531,292.71588134765625,286.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353692341595,9.999849837072361e-09,0.0010353592224419,-0.025246487930417,0.0,0.0,0.0,-0.0097701717168092,60.0,11.125329971313477,-0.0,-7.308860006105533e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,9.717126522446053e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.000102326121123,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,7.557778735645115e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0001023261065711,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0004853905120398,285.3894958496094,294.1499938964844,292.7712707519531,292.30712890625,293.5447082519531,292.71588134765625,286.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353692341595,9.999849837072361e-09,0.0010353592224419,-0.025246487930417,0.0,0.0,0.0,-0.0097701717168092,60.0,11.125329971313477,-0.0,-7.308860006105533e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,9.7208445367869e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0001023652730509,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,7.560670201200992e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.000102365258499,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0004855762526858,285.39385986328125,294.1499938964844,292.7980651855469,292.319580078125,293.5312194824219,292.7409973144531,286.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035765861161,1.0046143472663973e-08,0.001035755733028,-0.025367684662342,0.0,0.0,0.0,-0.0097931260243058,60.0,11.140034675598145,-0.0,-7.314449845807759e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,9.7208445367869e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0001023652730509,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,7.560670201200992e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.000102365258499,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0004855762526858,285.39385986328125,294.1499938964844,292.7980651855469,292.319580078125,293.5312194824219,292.7409973144531,286.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035765861161,1.0046143472663973e-08,0.001035755733028,-0.025367684662342,0.0,0.0,0.0,-0.0097931260243058,60.0,11.140034675598145,-0.0,-7.314449845807759e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,9.721858077682556e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001023759468807,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,7.561458187410608e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0001023759250529,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.000485626864247,285.39825439453125,294.1499938964844,292.8250732421875,292.3320007324219,293.51837158203125,292.7664794921875,286.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358722647652,1.005873784265532e-08,0.0010358622530475,-0.0254006553441286,0.0,0.0,0.0,-0.009799363091588,60.0,11.15310001373291,-0.0,-7.31597111780502e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,9.721858077682556e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001023759468807,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,7.561458187410608e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0001023759250529,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.000485626864247,285.39825439453125,294.1499938964844,292.8250732421875,292.3320007324219,293.51837158203125,292.7664794921875,286.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358722647652,1.005873784265532e-08,0.0010358622530475,-0.0254006553441286,0.0,0.0,0.0,-0.009799363091588,60.0,11.15310001373291,-0.0,-7.31597111780502e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,9.721341484691948e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,0.0001023705044644,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,7.561056554550305e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001023704826366,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0004856010491494,285.4004821777344,294.1499938964844,292.83856201171875,292.3381652832031,293.5121765136719,292.7793884277344,286.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035816851072,1.0052285226436196e-08,0.0010358068393543,-0.0253837630152702,0.0,0.0,0.0,-0.0097961630672216,60.0,11.158824920654297,-0.0,-7.315191652423891e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,9.72026537056081e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0001023591757984,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,7.560219819424674e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001023591539706,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0004855473234783,285.4027404785156,294.1499938964844,292.85205078125,292.34423828125,293.5061950683594,292.7923889160156,286.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103570218198,1.0038864850514528e-08,0.0010356921702623,-0.0253486298024654,0.0,0.0,0.0,-0.0097895096987485,60.0,11.163928985595703,-0.0,-7.313570904443625e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,9.716677595861256e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0001023213917505,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,7.557428762083873e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0001023213699227,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0004853681020904,285.4072570800781,294.1499938964844,292.87890625,292.35614013671875,293.4947204589844,292.8184814453125,286.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353201068937,9.994130856227912e-09,0.0010353100951761,-0.0252315178513526,0.0,0.0,0.0,-0.0097673358395695,60.0,11.172242164611816,-0.0,-7.308169358566374e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,9.716677595861256e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0001023213917505,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,7.557428762083873e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0001023213699227,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0004853681020904,285.4072570800781,294.1499938964844,292.87890625,292.35614013671875,293.4947204589844,292.8184814453125,286.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353201068937,9.994130856227912e-09,0.0010353100951761,-0.0252315178513526,0.0,0.0,0.0,-0.0097673358395695,60.0,11.172242164611816,-0.0,-7.308169358566374e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.711163147585468e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0001022633150569,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,7.553139585070312e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.000102263300505,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.0004850926343351,285.41180419921875,294.1499938964844,292.9054260253906,292.36749267578125,293.4839172363281,292.8445739746094,286.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347324423491,9.9253938401489e-09,0.0010347225470468,-0.0250515602529048,0.0,0.0,0.0,-0.0097332615405321,60.0,11.177948951721191,-0.0,-7.29987306158364e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.711163147585468e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0001022633150569,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,7.553139585070312e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.000102263300505,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.0004850926343351,285.41180419921875,294.1499938964844,292.9054260253906,292.36749267578125,293.4839172363281,292.8445739746094,286.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347324423491,9.9253938401489e-09,0.0010347225470468,-0.0250515602529048,0.0,0.0,0.0,-0.0097332615405321,60.0,11.177948951721191,-0.0,-7.29987306158364e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,9.703449177322908e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001021820789901,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.547139102825895e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0001021820644382,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0004847072996199,285.4164428710937,294.1499938964844,292.93145751953125,292.3781433105469,293.47381591796875,292.8704528808594,286.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339102009311,9.82924763803794e-09,0.0010339003056287,-0.0247998442500829,0.0,0.0,0.0,-0.0096855964511632,60.0,11.180377006530762,-0.0,-7.2882762935933e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,9.703449177322908e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001021820789901,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.547139102825895e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0001021820644382,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0004847072996199,285.4164428710937,294.1499938964844,292.93145751953125,292.3781433105469,293.47381591796875,292.8704528808594,286.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339102009311,9.82924763803794e-09,0.0010339003056287,-0.0247998442500829,0.0,0.0,0.0,-0.0096855964511632,60.0,11.180377006530762,-0.0,-7.2882762935933e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,9.694378968561068e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0001020865674945,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,7.540085061918944e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001020865529426,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,0.0004842542402911,285.4211120605469,294.1499938964844,292.95684814453125,292.387939453125,293.46441650390625,292.8959350585937,286.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329434880986,9.716212723276383e-09,0.0010329338256269,-0.024503905326128,0.0,0.0,0.0,-0.0096295606344938,60.0,11.179759979248049,-0.0,-7.274654478806043e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,9.694378968561068e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0001020865674945,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,7.540085061918944e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001020865529426,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,0.0004842542402911,285.4211120605469,294.1499938964844,292.95684814453125,292.387939453125,293.46441650390625,292.8959350585937,286.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329434880986,9.716212723276383e-09,0.0010329338256269,-0.024503905326128,0.0,0.0,0.0,-0.0096295606344938,60.0,11.179759979248049,-0.0,-7.274654478806043e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,9.689453872852027e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0001020347044686,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,7.536253542639315e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0001020346826408,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0004840081965085,285.4234619140625,294.1499938964844,292.9692077636719,292.3924560546875,293.4599609375,292.9085388183594,286.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324188042432,9.654830712690913e-09,0.0010324091417714,-0.0243431981652975,0.0,0.0,0.0,-0.0095991315320134,60.0,11.17845344543457,-0.0,-7.267261992183195e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,9.684636461315677e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0001019839692162,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,7.53250642446801e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,0.0001019839546643,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0004837675369344,285.42584228515625,294.1499938964844,292.9813842773437,292.39666748046875,293.45562744140625,292.9209899902344,286.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319051798433,9.594793404232861e-09,0.0010318955173715,-0.0241860095411539,0.0,0.0,0.0,-0.0095693673938512,60.0,11.17652702331543,-0.0,-7.260035772560516e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.678002243163064e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001019141127471,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,7.527347042923793e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0001019140981952,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0004834361898247,285.42926025390625,294.1499938964844,292.9984436035156,292.4022521972656,293.4496459960937,292.9386291503906,286.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311980731785,9.512119980570333e-09,0.0010311885271221,-0.0239695515483617,0.0,0.0,0.0,-0.0095283826813101,60.0,11.172921180725098,-0.0,-7.250091016430815e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.675713954493403e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001018900147755,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,7.525566616095603e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0001018899929476,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0004833218699786,285.4306030273437,294.1499938964844,293.0049133300781,292.4042358398437,293.44744873046875,292.9452514648437,286.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309540666639,9.483597018800085e-09,0.0010309446370229,-0.0238948725163936,0.0,0.0,0.0,-0.0095142424106597,60.0,11.171085357666016,-0.0,-7.246661226645301e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,9.667861741036175e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001018073235172,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,7.519459904870018e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,0.0001018073089653,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0004829296376556,285.4354248046875,294.1499938964844,293.0272827148437,292.410400390625,293.4397888183594,292.96893310546875,286.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301169240847,9.385737520517525e-09,0.0010301076108589,-0.0236386489123106,0.0,0.0,0.0,-0.0094657279551029,60.0,11.16429328918457,-0.0,-7.234901744368474e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,9.667861741036175e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001018073235172,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,7.519459904870018e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,0.0001018073089653,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0004829296376556,285.4354248046875,294.1499938964844,293.0272827148437,292.410400390625,293.4397888183594,292.96893310546875,286.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301169240847,9.385737520517525e-09,0.0010301076108589,-0.0236386489123106,0.0,0.0,0.0,-0.0094657279551029,60.0,11.16429328918457,-0.0,-7.234901744368474e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.661151852924375e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0001017366666928,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,7.514240860473365e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001017366521409,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.000482594477944,285.4402770996094,294.1499938964844,293.04833984375,292.4150390625,293.4326477050781,292.9916381835937,286.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294021340087,9.302110193232238e-09,0.0010293928207829,-0.0234196856617927,0.0,0.0,0.0,-0.0094242729246616,60.0,11.155573844909668,-0.0,-7.224858933341238e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.661151852924375e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0001017366666928,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,7.514240860473365e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001017366521409,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.000482594477944,285.4402770996094,294.1499938964844,293.04833984375,292.4150390625,293.4326477050781,292.9916381835937,286.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294021340087,9.302110193232238e-09,0.0010293928207829,-0.0234196856617927,0.0,0.0,0.0,-0.0094242729246616,60.0,11.155573844909668,-0.0,-7.224858933341238e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,9.65478247962892e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0001016695969155,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,7.509286660933867e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0001016695823636,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0004822763148695,285.4451904296875,294.1499938964844,293.06787109375,292.4179382324219,293.426025390625,293.0133056640625,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287230834364,9.222729246971541e-09,0.0010287137702107,-0.0232118368148803,0.0,0.0,0.0,-0.0093849189579486,60.0,11.144563674926758,-0.0,-7.215333397425638e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,9.65478247962892e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0001016695969155,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,7.509286660933867e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0001016695823636,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0004822763148695,285.4451904296875,294.1499938964844,293.06787109375,292.4179382324219,293.426025390625,293.0133056640625,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287230834364,9.222729246971541e-09,0.0010287137702107,-0.0232118368148803,0.0,0.0,0.0,-0.0093849189579486,60.0,11.144563674926758,-0.0,-7.215333397425638e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.651805157773195e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001016382448142,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,7.506971451221034e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001016382302623,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0004821275942958,285.4476623535156,294.1499938964844,293.0770263671875,292.4187316894531,293.4228820800781,293.0237121582031,286.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284059680998,9.185621152596468e-09,0.0010283967712894,-0.0231146737933158,0.0,0.0,0.0,-0.0093665234744548,60.0,11.138132095336914,-0.0,-7.210882557728837e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.649010462453587e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.0001016088062897,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,7.504796667490155e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0001016087917378,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0004819879541173,285.4501342773437,294.1499938964844,293.08575439453125,292.41900634765625,293.4198608398437,293.0337829589844,286.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281079448759,9.150779689548472e-09,0.0010280987480655,-0.0230234451591968,0.0,0.0,0.0,-0.009349251165986,60.0,11.130993843078612,-0.0,-7.206704566442569e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,9.644041710998864e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001015564848785,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,7.500932406401262e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001015564703266,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.000481739785755,285.45513916015625,294.1499938964844,293.1017761230469,292.4179992675781,293.4140930175781,293.0528564453125,286.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275781387463,9.0888523374133e-09,0.0010275690583512,-0.0228612925857305,0.0,0.0,0.0,-0.0093185501173138,60.0,11.114380836486816,-0.0,-7.199281526482082e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,9.644041710998864e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001015564848785,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,7.500932406401262e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001015564703266,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.000481739785755,285.45513916015625,294.1499938964844,293.1017761230469,292.4179992675781,293.4140930175781,293.0528564453125,286.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275781387463,9.0888523374133e-09,0.0010275690583512,-0.0228612925857305,0.0,0.0,0.0,-0.0093185501173138,60.0,11.114380836486816,-0.0,-7.199281526482082e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.639820200391114e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001015120360534,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,7.497648766729981e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0001015120142255,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004815289285033,285.460205078125,294.1499938964844,293.1158142089844,292.414794921875,293.4086608886719,293.0705261230469,286.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271280771121,9.036231318759748e-09,0.001027118996717,-0.0227235052734613,0.0,0.0,0.0,-0.0092924628406763,60.0,11.094944953918455,-0.0,-7.192977591330418e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.639820200391114e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001015120360534,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,7.497648766729981e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0001015120142255,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004815289285033,285.460205078125,294.1499938964844,293.1158142089844,292.414794921875,293.4086608886719,293.0705261230469,286.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271280771121,9.036231318759748e-09,0.001027118996717,-0.0227235052734613,0.0,0.0,0.0,-0.0092924628406763,60.0,11.094944953918455,-0.0,-7.192977591330418e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,9.636655158828944e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.0001014786976156,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,7.495186582673341e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001014786830637,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0004813708073925,285.4652709960937,294.1499938964844,293.127685546875,292.4092102050781,293.403564453125,293.0864562988281,286.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267905890941,8.996764222501952e-09,0.001026781508699,-0.0226201638579368,0.0,0.0,0.0,-0.0092728976160287,60.0,11.072057723999023,-0.0,-7.188251061052142e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,9.636655158828944e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.0001014786976156,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,7.495186582673341e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001014786830637,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0004813708073925,285.4652709960937,294.1499938964844,293.127685546875,292.4092102050781,293.403564453125,293.0864562988281,286.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267905890941,8.996764222501952e-09,0.001026781508699,-0.0226201638579368,0.0,0.0,0.0,-0.0092728976160287,60.0,11.072057723999023,-0.0,-7.188251061052142e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,9.634508023736998e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001014560839394,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,7.493516750400886e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0001014560693874,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0004812635597772,285.47039794921875,294.1499938964844,293.1371765136719,292.40106201171875,293.39874267578125,293.10064697265625,286.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265614837408,8.969987419504832e-09,0.001026552519761,-0.0225500483065843,0.0,0.0,0.0,-0.0092596225440502,60.0,11.045875549316406,-0.0,-7.185045092228395e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,9.634508023736998e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001014560839394,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,7.493516750400886e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0001014560693874,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0004812635597772,285.47039794921875,294.1499938964844,293.1371765136719,292.40106201171875,293.39874267578125,293.10064697265625,286.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265614837408,8.969987419504832e-09,0.001026552519761,-0.0225500483065843,0.0,0.0,0.0,-0.0092596225440502,60.0,11.045875549316406,-0.0,-7.185045092228395e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
