time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.633899026084693e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0001014496738207,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,7.493043085560203e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0001014496592688,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0004812331462744,285.4729919433594,294.1499938964844,293.1410217285156,292.39599609375,293.3964233398437,293.1069641113281,286.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264968732371,8.962391717659557e-09,0.0010264879092574,-0.0225301589816808,0.0,0.0,0.0,-0.0092558590695261,60.0,11.031366348266602,-0.0,-7.184136308069355e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.633609442971648e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0001014466179185,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,7.492817530874163e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0001014466033666,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0004812186525668,285.4755859375,294.1499938964844,293.1441955566406,292.3902282714844,293.3941345214844,293.11279296875,286.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264657903462,8.95876706152876e-09,0.0010264568263664,-0.0225206688046455,0.0,0.0,0.0,-0.0092540625482797,60.0,11.015929222106934,-0.0,-7.183702166457806e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,9.633804438635708e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.0001014486770145,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,7.4929695983883e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001014486624626,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.00048122840235,285.4797668457031,294.1499938964844,293.1478881835937,292.3794860839844,293.3905639648437,293.1210632324219,286.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264861630275,8.961181130473506e-09,0.0010264771990478,-0.0225269887596368,0.0,0.0,0.0,-0.0092552574351429,60.0,10.989405632019045,-0.0,-7.18399135735126e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,9.634074376663192e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,0.0001014515219139,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,7.493179145967588e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.000101451507362,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0004812419065274,285.4808044433594,294.1499938964844,293.1485290527344,292.37652587890625,293.38970947265625,293.122802734375,286.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265148011967,8.964539333078392e-09,0.0010265058372169,-0.0225357841700315,0.0,0.0,0.0,-0.0092569217085838,60.0,10.982230186462402,-0.0,-7.1843935245397e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.636055619921537e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0001014723820844,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.494720193790272e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,0.0001014723675325,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,0.0004813408886548,285.4860534667969,294.1499938964844,293.1499938964844,292.3597717285156,293.3853759765625,293.130615234375,286.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267256293445,8.989203159615045e-09,0.0010267166653648,-0.0226003639400005,0.0,0.0,0.0,-0.0092691481113433,60.0,10.94472312927246,-0.0,-7.187345829606785e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.636055619921537e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0001014723820844,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.494720193790272e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,0.0001014723675325,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,0.0004813408886548,285.4860534667969,294.1499938964844,293.1499938964844,292.3597717285156,293.3853759765625,293.130615234375,286.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267256293445,8.989203159615045e-09,0.0010267166653648,-0.0226003639400005,0.0,0.0,0.0,-0.0092691481113433,60.0,10.94472312927246,-0.0,-7.187345829606785e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,9.640131611377e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.0001015153029584,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,7.497890328522772e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0001015152884065,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0004815444699488,285.4913635253906,294.1499938964844,293.1499938964844,292.34039306640625,293.381103515625,293.1362609863281,286.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027159509249,9.039961668122489e-09,0.0010271505452692,-0.022733274847269,0.0,0.0,0.0,-0.0092943105846643,60.0,10.903757095336914,-0.0,-7.193424522711211e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,9.640131611377e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.0001015153029584,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,7.497890328522772e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0001015152884065,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0004815444699488,285.4913635253906,294.1499938964844,293.1499938964844,292.34039306640625,293.381103515625,293.1362609863281,286.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027159509249,9.039961668122489e-09,0.0010271505452692,-0.022733274847269,0.0,0.0,0.0,-0.0092943105846643,60.0,10.903757095336914,-0.0,-7.193424522711211e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,9.647027764003724e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0001015879242913,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,7.503254164475948e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0001015879097394,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0004818889428861,285.4967346191406,294.1499938964844,293.1499938964844,292.31903076171875,293.3769226074219,293.1402587890625,286.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278940899297,9.125860067626944e-09,0.0010278850095346,-0.0229581948369741,0.0,0.0,0.0,-0.0093368934467434,60.0,10.86075496673584,-0.0,-7.203717444781432e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,9.647027764003724e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0001015879242913,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,7.503254164475948e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0001015879097394,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0004818889428861,285.4967346191406,294.1499938964844,293.1499938964844,292.31903076171875,293.3769226074219,293.1402587890625,286.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278940899297,9.125860067626944e-09,0.0010278850095346,-0.0229581948369741,0.0,0.0,0.0,-0.0093368934467434,60.0,10.86075496673584,-0.0,-7.203717444781432e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.65156577876769e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,0.000101635705505,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,7.506783003918827e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0001016356909531,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0004821156326215,285.4994201660156,294.1499938964844,293.1499938964844,292.30767822265625,293.3748779296875,293.14178466796875,286.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283779120072,9.18238729497034e-09,0.0010283688316121,-0.0231062062084674,0.0,0.0,0.0,-0.0093649188056588,60.0,10.838695526123049,-0.0,-7.210494601395112e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,9.656701877247542e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001016897949739,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,7.510777504649013e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000101689780422,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000482372182887,285.50213623046875,294.1499938964844,293.1499938964844,292.2958984375,293.3728332519531,293.14306640625,286.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289252968505,9.24636722743344e-09,0.0010289159836247,-0.0232737306505441,0.0,0.0,0.0,-0.0093966368585824,60.0,10.816389083862305,-0.0,-7.218169173484057e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.668741404311731e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,0.0001018165785353,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,7.520142389694229e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.0001018165639834,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0004829736135434,285.507568359375,294.1499938964844,293.1499938964844,292.2711486816406,293.3688049316406,293.1451416015625,286.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302071459591,9.396354805346618e-09,0.001030197716318,-0.0236664470285177,0.0,0.0,0.0,-0.0094709880650043,60.0,10.771172523498535,-0.0,-7.236177168579162e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.668741404311731e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,0.0001018165785353,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,7.520142389694229e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.0001018165639834,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0004829736135434,285.507568359375,294.1499938964844,293.1499938964844,292.2711486816406,293.3688049316406,293.1451416015625,286.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302071459591,9.396354805346618e-09,0.001030197716318,-0.0236664470285177,0.0,0.0,0.0,-0.0094709880650043,60.0,10.771172523498535,-0.0,-7.236177168579162e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,9.683339158073068e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0001019702976918,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,7.5314957939554e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0001019702831399,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0004837028100155,285.5130615234375,294.1499938964844,293.1499938964844,292.2449645996094,293.3648376464844,293.1466064453125,286.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317624546587,9.578211113137058e-09,0.001031752792187,-0.0241425950080156,0.0,0.0,0.0,-0.0095611428841948,60.0,10.725179672241213,-0.0,-7.258040568558499e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,9.683339158073068e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0001019702976918,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,7.5314957939554e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0001019702831399,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0004837028100155,285.5130615234375,294.1499938964844,293.1499938964844,292.2449645996094,293.3648376464844,293.1466064453125,286.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317624546587,9.578211113137058e-09,0.001031752792187,-0.0241425950080156,0.0,0.0,0.0,-0.0095611428841948,60.0,10.725179672241213,-0.0,-7.258040568558499e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.700094233267008e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.000102146739664,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,7.544527761638165e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001021467251121,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0004845397488679,285.51861572265625,294.1499938964844,293.1499938964844,292.217529296875,293.3609313964844,293.14764404296875,286.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335473343729,9.786946364442883e-09,0.0010335375554859,-0.0246890969574451,0.0,0.0,0.0,-0.0096646202728152,60.0,10.678665161132812,-0.0,-7.28317672837875e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.700094233267008e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.000102146739664,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,7.544527761638165e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001021467251121,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0004845397488679,285.51861572265625,294.1499938964844,293.1499938964844,292.217529296875,293.3609313964844,293.14764404296875,286.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335473343729,9.786946364442883e-09,0.0010335375554859,-0.0246890969574451,0.0,0.0,0.0,-0.0096646202728152,60.0,10.678665161132812,-0.0,-7.28317672837875e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,9.719119407236576e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0001023470758809,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,7.559324149042368e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.000102347061329,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0004854900762438,285.5242004394531,294.1499938964844,293.1499938964844,292.1889953613281,293.3570861816406,293.1483764648437,286.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355742415413,1.002396121663196e-08,0.0010355642298236,-0.0253096129745244,0.0,0.0,0.0,-0.0097821187227964,60.0,10.631790161132812,-0.0,-7.311771099693942e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,9.719119407236576e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0001023470758809,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,7.559324149042368e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.000102347061329,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0004854900762438,285.5242004394531,294.1499938964844,293.1499938964844,292.1889953613281,293.3570861816406,293.1483764648437,286.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355742415413,1.002396121663196e-08,0.0010355642298236,-0.0253096129745244,0.0,0.0,0.0,-0.0097821187227964,60.0,10.631790161132812,-0.0,-7.311771099693942e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,9.729416342452168e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,0.0001024555094772,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,7.567333523184061e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0001024554949253,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0004860044282395,285.5270080566406,294.1499938964844,293.1499938964844,292.1744079589844,293.3551940917969,293.1486511230469,286.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366716887801,1.0152247931216609e-08,0.0010366615606471,-0.0256454609334468,0.0,0.0,0.0,-0.0098457187414169,60.0,10.608269691467283,-0.0,-7.32727158947455e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,9.740189125295728e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001025689562084,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.575712515972555e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001025689416565,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0004865425580646,285.52984619140625,294.1499938964844,293.1499938964844,292.1596069335937,293.3533020019531,293.1488647460937,286.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378195438534,1.0286462348574332e-08,0.001037809299305,-0.0259968191385269,0.0,0.0,0.0,-0.0099122542887926,60.0,10.584736824035645,-0.0,-7.34350535935846e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,9.760194370755926e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001027796170092,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,7.591271423734725e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001027796024573,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0004875418671872,285.53485107421875,294.1499938964844,293.1499938964844,292.13311767578125,293.3500366210937,293.1492004394531,286.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399502934888,1.0535694983104804e-08,0.0010399398161098,-0.0266492553055286,0.0,0.0,0.0,-0.0100358063355088,60.0,10.543352127075195,-0.0,-7.37369916237185e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,9.76306910160929e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0001028098922688,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,7.593508053105325e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0001028098777169,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0004876854654867,285.5355529785156,294.1499938964844,293.1499938964844,292.1294860839844,293.3495788574219,293.14923095703125,286.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402565822005,1.057151344241447e-08,0.0010402459884062,-0.0267430189996957,0.0,0.0,0.0,-0.0100535629317164,60.0,10.53772258758545,-0.0,-7.378043420658288e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.787912131287158e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0001030714993248,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,7.61283008614555e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001030714847729,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0004889264237135,285.5412902832031,294.1499938964844,293.1499938964844,292.0988464355469,293.345947265625,293.1495056152344,286.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429035173729,1.0881022305397892e-08,0.0010428925743326,-0.0275531932711601,0.0,0.0,0.0,-0.0102069992572069,60.0,10.49093246459961,-0.0,-7.415636815721882e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.787912131287158e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0001030714993248,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,7.61283008614555e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001030714847729,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0004889264237135,285.5412902832031,294.1499938964844,293.1499938964844,292.0988464355469,293.345947265625,293.1495056152344,286.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429035173729,1.0881022305397892e-08,0.0010428925743326,-0.0275531932711601,0.0,0.0,0.0,-0.0102069992572069,60.0,10.49093246459961,-0.0,-7.415636815721882e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,9.814312943490222e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001033495063893,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,7.633363566128537e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001033494918374,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0004902451764792,285.5470886230469,294.1499938964844,293.1499938964844,292.06787109375,293.34234619140625,293.149658203125,286.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457161115482,1.120993697867334e-08,0.0010457049356773,-0.0284141078591346,0.0,0.0,0.0,-0.0103700561448931,60.0,10.444509506225586,-0.0,-7.45569153082215e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,9.814312943490222e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001033495063893,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,7.633363566128537e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001033494918374,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0004902451764792,285.5470886230469,294.1499938964844,293.1499938964844,292.06787109375,293.34234619140625,293.149658203125,286.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457161115482,1.120993697867334e-08,0.0010457049356773,-0.0284141078591346,0.0,0.0,0.0,-0.0103700561448931,60.0,10.444509506225586,-0.0,-7.45569153082215e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,9.842319559538736e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0001036444300552,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,7.65514632803388e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001036444155033,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0004916441976092,285.5529479980469,294.1499938964844,293.1499938964844,292.0367126464844,293.3388061523437,293.1497802734375,286.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487000690773,1.1558866752636732e-08,0.0010486885439604,-0.0293273385614156,0.0,0.0,0.0,-0.0105430344119668,60.0,10.39868450164795,-0.0,-7.498301357600212e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,9.842319559538736e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0001036444300552,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,7.65514632803388e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001036444155033,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0004916441976092,285.5529479980469,294.1499938964844,293.1499938964844,292.0367126464844,293.3388061523437,293.1497802734375,286.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487000690773,1.1558866752636732e-08,0.0010486885439604,-0.0293273385614156,0.0,0.0,0.0,-0.0105430344119668,60.0,10.39868450164795,-0.0,-7.498301357600212e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.856855467660353e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001037974943756,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,7.666451710974798e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001037974870996,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0004923702799715,285.555908203125,294.1499938964844,293.1499938964844,292.0211486816406,293.3370361328125,293.1498107910156,286.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502490913495,1.1739965444235168e-08,0.001050237333402,-0.0298012904822826,0.0,0.0,0.0,-0.0106328148394823,60.0,10.376044273376465,-0.0,-7.520464606614041e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,9.871686052065344e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001039536728058,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,7.677987014176324e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001039536655298,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.0004931110888719,285.5588684082031,294.1499938964844,293.1499938964844,292.0055847167969,293.3353271484375,293.1498413085937,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051829312928,1.1924742970848e-08,0.0010518173221498,-0.0302848499268293,0.0,0.0,0.0,-0.0107244169339537,60.0,10.35361099243164,-0.0,-7.543111024688187e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,9.902122837956996e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0001042741860146,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,7.70165934227407e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001042741714627,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.000494631472975,285.5648193359375,294.1499938964844,293.1499938964844,291.9747009277344,293.3318786621094,293.14990234375,286.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550715960562,1.230394808260371e-08,0.0010550592560321,-0.0312771536409854,0.0,0.0,0.0,-0.0109124016016721,60.0,10.3093843460083,-0.0,-7.58969420644462e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,9.902122837956996e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0001042741860146,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,7.70165934227407e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001042741714627,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.000494631472975,285.5648193359375,294.1499938964844,293.1499938964844,291.9747009277344,293.3318786621094,293.14990234375,286.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550715960562,1.230394808260371e-08,0.0010550592560321,-0.0312771536409854,0.0,0.0,0.0,-0.0109124016016721,60.0,10.3093843460083,-0.0,-7.58969420644462e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,9.933635737979785e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001046060351654,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,7.72616986068897e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0001046060206135,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0004962056409567,285.57086181640625,294.1499938964844,293.1499938964844,291.9441833496094,293.3284912109375,293.1499328613281,286.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584292467683,1.2696573570281089e-08,0.0010584165574982,-0.0323044769465923,0.0,0.0,0.0,-0.0111070424318313,60.0,10.266337394714355,-0.0,-7.638076482407996e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,9.933635737979785e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001046060351654,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,7.72616986068897e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0001046060206135,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0004962056409567,285.57086181640625,294.1499938964844,293.1499938964844,291.9441833496094,293.3284912109375,293.1499328613281,286.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584292467683,1.2696573570281089e-08,0.0010584165574982,-0.0323044769465923,0.0,0.0,0.0,-0.0111070424318313,60.0,10.266337394714355,-0.0,-7.638076482407996e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,9.965850767912344e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001049452694132,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,7.751225348329172e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001049452548613,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0004978147917427,285.5769348144531,294.1499938964844,293.1499938964844,291.91424560546875,293.3251647949219,293.14996337890625,286.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618614032864,1.3097937845429897e-08,0.0010618483647704,-0.033354565501213,0.0,0.0,0.0,-0.011306014843285,60.0,10.224435806274414,-0.0,-7.68769439218886e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,9.965850767912344e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001049452694132,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,7.751225348329172e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001049452548613,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0004978147917427,285.5769348144531,294.1499938964844,293.1499938964844,291.91424560546875,293.3251647949219,293.14996337890625,286.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618614032864,1.3097937845429897e-08,0.0010618483647704,-0.033354565501213,0.0,0.0,0.0,-0.011306014843285,60.0,10.224435806274414,-0.0,-7.68769439218886e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.998594759963451e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0001052900843205,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,7.776693382766098e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0001052900697686,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.000499450485222,285.58306884765625,294.1499938964844,293.1499938964844,291.8851013183594,293.3218994140625,293.14996337890625,286.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505907503486014e-08,0.0010653367498889,-0.0344218276441097,0.0,0.0,0.0,-0.0115082627162337,60.0,10.183843612670898,-0.0,-7.738293561487809e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
