time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.998594759963451e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0001052900843205,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,7.776693382766098e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0001052900697686,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.000499450485222,285.58306884765625,294.1499938964844,293.1499938964844,291.8851013183594,293.3218994140625,293.14996337890625,286.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505907503486014e-08,0.0010653367498889,-0.0344218276441097,0.0,0.0,0.0,-0.0115082627162337,60.0,10.183843612670898,-0.0,-7.738293561487809e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.000100151009974,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.000105463899672,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,7.789531809976324e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.0001054638851201,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.0005002749967388,285.5861511230469,294.1499938964844,293.1499938964844,291.8708801269531,293.3202819824219,293.1499938964844,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671088239178,1.3711557222961801e-08,0.0010670950869098,-0.0349597670137882,0.0,0.0,0.0,-0.0116102118045091,60.0,10.164176940917969,-0.0,-7.763861731291399e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001003161596599,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0001056378096109,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,7.802376785548404e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001056378023349,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0005010999157093,285.5892333984375,294.1499938964844,293.1499938964844,291.85693359375,293.31866455078125,293.1499938964844,286.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917323293810568e-08,0.0010688545880839,-0.0354979820549488,0.0,0.0,0.0,-0.0117122186347842,60.0,10.14489459991455,-0.0,-7.789487455056587e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.000100632518297,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0001059709538822,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,7.826981891412288e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001059709393302,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0005026802537031,285.59521484375,294.1499938964844,293.1499938964844,291.8309631347656,293.3156433105469,293.1499938964844,286.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107223901432,1.4311482665618769e-08,0.0010722246952354,-0.0365288853645324,0.0,0.0,0.0,-0.0119076194241642,60.0,10.108875274658203,-0.0,-7.838692539507974e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001006456004688,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.000105984719994,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,7.827999070286751e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.000105984712718,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0005027455626986,285.5954895019531,294.1499938964844,293.1499938964844,291.82989501953125,293.31549072265625,293.1499938964844,286.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723783634603,1.4327777186906589e-08,0.0010723640443757,-0.0365715026855468,0.0,0.0,0.0,-0.0119156967848539,60.0,10.10742473602295,-0.0,-7.840729665531398e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0001009718616842,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001063282907125,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,7.853375427657738e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001063282834365,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0005043753189966,285.6017761230469,294.1499938964844,293.1499938964844,291.8042297363281,293.3123779296875,293.1499938964844,286.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758546413853,1.47342769096781e-08,0.0010758398566395,-0.0376345552504062,0.0,0.0,0.0,-0.0121172154322266,60.0,10.071800231933594,-0.0,-7.891644315805024e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0001009718616842,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001063282907125,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,7.853375427657738e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001063282834365,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0005043753189966,285.6017761230469,294.1499938964844,293.1499938964844,291.8042297363281,293.3123779296875,293.1499938964844,286.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758546413853,1.47342769096781e-08,0.0010758398566395,-0.0376345552504062,0.0,0.0,0.0,-0.0121172154322266,60.0,10.071800231933594,-0.0,-7.891644315805024e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.000101292374893,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001066658078343,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,7.878303586039692e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001066657932824,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.00050597632071,285.60809326171875,294.1499938964844,293.1499938964844,291.78009033203125,293.3092956542969,293.1499938964844,286.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792695684358,1.5133613473494734e-08,0.001079254434444,-0.0386787578463554,0.0,0.0,0.0,-0.0123151829466223,60.0,10.037996292114258,-0.0,-7.941821422718932e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.000101292374893,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001066658078343,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,7.878303586039692e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001066657932824,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.00050597632071,285.60809326171875,294.1499938964844,293.1499938964844,291.78009033203125,293.3092956542969,293.1499938964844,286.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792695684358,1.5133613473494734e-08,0.001079254434444,-0.0386787578463554,0.0,0.0,0.0,-0.0123151829466223,60.0,10.037996292114258,-0.0,-7.941821422718932e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0001016031455947,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001069930585799,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,7.902475044829771e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.000106993051304,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0005075286608189,285.614501953125,294.1499938964844,293.1499938964844,291.7576599121094,293.3062744140625,293.1499938964844,286.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825805366039,1.5520811302849324e-08,0.0010825650533661,-0.0396910980343818,0.0,0.0,0.0,-0.0125071322545409,60.0,10.00624179840088,-0.0,-7.990625050524613e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0001016031455947,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001069930585799,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,7.902475044829771e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.000106993051304,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0005075286608189,285.614501953125,294.1499938964844,293.1499938964844,291.7576599121094,293.3062744140625,293.1499938964844,286.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825805366039,1.5520811302849324e-08,0.0010825650533661,-0.0396910980343818,0.0,0.0,0.0,-0.0125071322545409,60.0,10.00624179840088,-0.0,-7.990625050524613e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0001017536633298,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001071515653165,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,7.914182060630992e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001071515580406,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0005082805873826,285.6177062988281,294.1499938964844,293.1499938964844,291.7471618652344,293.3047790527344,293.1499938964844,286.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841839248314,1.5708351952525845e-08,0.001084168208763,-0.0401813872158527,0.0,0.0,0.0,-0.0126001024618744,60.0,9.991263389587402,-0.0,-8.014316676963062e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001019008777802,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0001073065941454,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,7.925632235128433e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001073065795935,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0005090159247629,285.6209411621094,294.1499938964844,293.1499938964844,291.7371520996094,293.3033142089844,293.1499938964844,286.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857522720471,1.5891775007048636e-08,0.0010857364395633,-0.0406608805060386,0.0,0.0,0.0,-0.0126910312101244,60.0,9.976815223693848,-0.0,-8.037522292170254e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.000102184494608,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001076052576536,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,7.947690755827352e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001076052431017,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0005104326992295,285.62744140625,294.1499938964844,293.1499938964844,291.7187805175781,293.3003845214844,293.1499938964844,286.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887747630476,1.6245142120396853e-08,0.0010887584649026,-0.0415845587849617,0.0,0.0,0.0,-0.0128662129864096,60.0,9.94932746887207,-0.0,-8.082322722202664e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.000102184494608,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001076052576536,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,7.947690755827352e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001076052431017,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0005104326992295,285.62744140625,294.1499938964844,293.1499938964844,291.7187805175781,293.3003845214844,293.1499938964844,286.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887747630476,1.6245142120396853e-08,0.0010887584649026,-0.0415845587849617,0.0,0.0,0.0,-0.0128662129864096,60.0,9.94932746887207,-0.0,-8.082322722202664e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,0.0001024486045935,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001078833738574,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,7.968232966959476e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0001078833665815,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0005117519758641,285.63397216796875,294.1499938964844,293.1499938964844,291.70269775390625,293.2974853515625,293.1499938964844,286.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915886377915,1.6574208672182067e-08,0.0010915719904005,-0.0424446202814579,0.0,0.0,0.0,-0.0130293434485793,60.0,9.924429893493652,-0.0,-8.12415379414233e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,0.0001024486045935,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001078833738574,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,7.968232966959476e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0001078833665815,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0005117519758641,285.63397216796875,294.1499938964844,293.1499938964844,291.70269775390625,293.2974853515625,293.1499938964844,286.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915886377915,1.6574208672182067e-08,0.0010915719904005,-0.0424446202814579,0.0,0.0,0.0,-0.0130293434485793,60.0,9.924429893493652,-0.0,-8.12415379414233e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001026915051625,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001081391528714,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,7.987124990904704e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0001081391455954,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0005129652563482,285.6405639648437,294.1499938964844,293.1499938964844,291.6891174316406,293.294677734375,293.1499938964844,286.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941765503957,1.687683948148333e-08,0.0010941596701741,-0.0432355068624019,0.0,0.0,0.0,-0.0131793702021241,60.0,9.902148246765137,-0.0,-8.162719922211181e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001026915051625,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001081391528714,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,7.987124990904704e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0001081391455954,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0005129652563482,285.6405639648437,294.1499938964844,293.1499938964844,291.6891174316406,293.294677734375,293.1499938964844,286.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941765503957,1.687683948148333e-08,0.0010941596701741,-0.0432355068624019,0.0,0.0,0.0,-0.0131793702021241,60.0,9.902148246765137,-0.0,-8.162719922211181e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0001029101767926,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001083694296539,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,8.004132541827857e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.000108369415102,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0005140575813129,285.6471862792969,294.1499938964844,293.1499938964844,291.67822265625,293.2918701171875,293.1499938964844,286.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965063702315,1.7149291764440022e-08,0.0010964892571792,-0.0439474582672119,0.0,0.0,0.0,-0.0133144361898303,60.0,9.882672309875488,-0.0,-8.197518042152296e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0001029101767926,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001083694296539,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,8.004132541827857e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.000108369415102,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0005140575813129,285.6471862792969,294.1499938964844,293.1499938964844,291.67822265625,293.2918701171875,293.1499938964844,286.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965063702315,1.7149291764440022e-08,0.0010964892571792,-0.0439474582672119,0.0,0.0,0.0,-0.0133144361898303,60.0,9.882672309875488,-0.0,-8.197518042152296e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001030078783514,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0001084723116946,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,8.01173155196011e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001084723044186,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0005145456525497,285.6505126953125,294.1499938964844,293.1499938964844,291.673828125,293.2904968261719,293.1499938964844,286.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975468903779,1.7271021945930446e-08,0.0010975296609103,-0.0442655347287654,0.0,0.0,0.0,-0.0133747803047299,60.0,9.874245643615724,-0.0,-8.21308958620648e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001030998027999,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001085691183106,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,8.018881635507569e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0001085691037587,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0005150048527866,285.6538391113281,294.1499938964844,293.1499938964844,291.6701965332031,293.2891540527344,293.1499938964844,286.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985257104039,1.7385550776793934e-08,0.0010985083645209,-0.0445647835731506,0.0,0.0,0.0,-0.013431554660201,60.0,9.86648941040039,-0.0,-8.227753767187097e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001032643194776,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0001087423588614,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,8.031677134567872e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001087423515855,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0005158266285434,285.6605529785156,294.1499938964844,293.1499938964844,291.6652526855469,293.2864685058594,293.1499938964844,286.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002798564732,1.759052281613549e-08,0.0011002622777596,-0.045100312680006,0.0,0.0,0.0,-0.013533174060285,60.0,9.85285186767578,-0.0,-8.254029637555504e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001032643194776,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0001087423588614,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,8.031677134567872e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001087423515855,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0005158266285434,285.6605529785156,294.1499938964844,293.1499938964844,291.6652526855469,293.2864685058594,293.1499938964844,286.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002798564732,1.759052281613549e-08,0.0011002622777596,-0.045100312680006,0.0,0.0,0.0,-0.013533174060285,60.0,9.85285186767578,-0.0,-8.254029637555504e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0001033931184792,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001088779827114,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,8.041693945415318e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001088779754354,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0005164699978195,285.66729736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2838134765625,293.1499938964844,286.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016519274562,1.7750984682152193e-08,0.0011016342323273,-0.0455195233225822,0.0,0.0,0.0,-0.0136127211153507,60.0,9.842411041259766,-0.0,-8.274629692550661e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0001033931184792,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001088779827114,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,8.041693945415318e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001088779754354,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0005164699978195,285.66729736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2838134765625,293.1499938964844,286.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016519274562,1.7750984682152193e-08,0.0011016342323273,-0.0455195233225822,0.0,0.0,0.0,-0.0136127211153507,60.0,9.842411041259766,-0.0,-8.274629692550661e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0001034965534927,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0001089869110728,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,8.049739699345082e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001089869037969,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0005169867072254,285.674072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.28125,293.1499938964844,286.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027537984773,1.7879852265423324e-08,0.0011027359869331,-0.0458561778068542,0.0,0.0,0.0,-0.0136766051873564,60.0,9.834630012512209,-0.0,-8.291191733178493e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0001034965534927,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0001089869110728,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,8.049739699345082e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001089869037969,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0005169867072254,285.674072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.28125,293.1499938964844,286.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027537984773,1.7879852265423324e-08,0.0011027359869331,-0.0458561778068542,0.0,0.0,0.0,-0.0136766051873564,60.0,9.834630012512209,-0.0,-8.291191733178493e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001035843670251,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001090793812181,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,8.056568913161755e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001090793739422,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0005174253019504,285.6808776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2786865234375,293.1499938964844,286.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036893120035,1.7989250977734628e-08,0.0011036713840439,-0.0461419560015201,0.0,0.0,0.0,-0.0137308379635214,60.0,9.827061653137209,-0.0,-8.305264742602959e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001035843670251,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001090793812181,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,8.056568913161755e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001090793739422,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0005174253019504,285.6808776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2786865234375,293.1499938964844,286.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036893120035,1.7989250977734628e-08,0.0011036713840439,-0.0461419560015201,0.0,0.0,0.0,-0.0137308379635214,60.0,9.827061653137209,-0.0,-8.305264742602959e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001036208996083,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.000109117849206,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,8.059410174610093e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0001091178419301,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0005176077829673,285.6842956542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2774353027344,293.1499938964844,286.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040782555937,1.8034757687246383e-08,0.0011040602112188,-0.0462608337402343,0.0,0.0,0.0,-0.0137533964589238,60.0,9.823031425476074,-0.0,-8.311122456916564e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001036540561472,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001091527665266,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,8.061989501584321e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0001091527519747,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0005177734419703,285.6877136230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2762145996094,293.1499938964844,286.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044309940189,1.807606153647612e-08,0.001104412949644,-0.0463687255978584,0.0,0.0,0.0,-0.0137738697230815,60.0,9.81882095336914,-0.0,-8.316440158750994e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001037099864333,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001092116581276,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,8.06633906904608e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001092116508516,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.000518052780535,285.694580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2737731933594,293.1499938964844,286.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050276225432,1.8145732028074235e-08,0.001105009461753,-0.0465507172048091,0.0,0.0,0.0,-0.0138084134086966,60.0,9.809829711914062,-0.0,-8.32541502404638e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001037099864333,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001092116581276,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,8.06633906904608e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001092116508516,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.000518052780535,285.694580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2737731933594,293.1499938964844,286.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050276225432,1.8145732028074235e-08,0.001105009461753,-0.0465507172048091,0.0,0.0,0.0,-0.0138084134086966,60.0,9.809829711914062,-0.0,-8.32541502404638e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001037446418195,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001092481543309,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,8.069034811342135e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.000109248147055,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0005182259483262,285.70147705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2713623046875,293.1499938964844,286.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053966591134,1.8188895722914825e-08,0.0011053784983232,-0.0466634593904018,0.0,0.0,0.0,-0.0138298105448484,60.0,9.799520492553713,-0.0,-8.33097715258191e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001037446418195,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001092481543309,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,8.069034811342135e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.000109248147055,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0005182259483262,285.70147705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2713623046875,293.1499938964844,286.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053966591134,1.8188895722914825e-08,0.0011053784983232,-0.0466634593904018,0.0,0.0,0.0,-0.0138298105448484,60.0,9.799520492553713,-0.0,-8.33097715258191e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001037600668496,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0001092644015443,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,8.070234616752714e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001092643942683,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0005183030152693,285.7083740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2690124511719,293.1499938964844,286.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055610375478,1.8208099916705578e-08,0.0011055427603423,-0.0467136241495609,0.0,0.0,0.0,-0.0138393314555287,60.0,9.787900924682615,-0.0,-8.333452683473298e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001037600668496,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0001092644015443,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,8.070234616752714e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001092643942683,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0005183030152693,285.7083740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2690124511719,293.1499938964844,286.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055610375478,1.8208099916705578e-08,0.0011055427603423,-0.0467136241495609,0.0,0.0,0.0,-0.0138393314555287,60.0,9.787900924682615,-0.0,-8.333452683473298e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
