time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001037539768731,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0001092579768737,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,8.069760224316269e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001092579695978,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.000518272514455,285.7153015136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2666931152344,293.1499938964844,286.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054959613829,1.8200484674935072e-08,0.0011054776841774,-0.0466937310993671,0.0,0.0,0.0,-0.0138355558738112,60.0,9.774774551391602,-0.0,-8.332471423955212e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001037539768731,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0001092579768737,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,8.069760224316269e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001092579695978,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.000518272514455,285.7153015136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2666931152344,293.1499938964844,286.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054959613829,1.8200484674935072e-08,0.0011054776841774,-0.0466937310993671,0.0,0.0,0.0,-0.0138355558738112,60.0,9.774774551391602,-0.0,-8.332471423955212e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0001037405600072,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.00010924385424,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,8.068716851994395e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0001092438396881,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0005182055174373,285.7187805175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2655639648437,293.1499938964844,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053526541218,1.818375672257844e-08,0.0011053344933316,-0.0466500371694564,0.0,0.0,0.0,-0.0138272624462842,60.0,9.767455101013184,-0.0,-8.33031492675218e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,0.0001037232941598,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0001092256788979,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,8.067374437814578e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.000109225664346,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0005181193118914,285.7222595214844,294.1499938964844,293.1499938964844,291.6635437011719,293.26446533203125,293.1499938964844,286.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105167903006,1.8162239712182785e-08,0.0011051497422158,-0.0465938374400138,0.0,0.0,0.0,-0.0138165922835469,60.0,9.759822845458984,-0.0,-8.327542388997244e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.0001036750400089,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001091748563339,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,8.063620771281421e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.000109174849058,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0005178782157599,285.729248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2622375488281,293.1499938964844,286.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046546278521,1.8102090493243853e-08,0.0011046365834772,-0.0464367158710956,0.0,0.0,0.0,-0.0137867787852883,60.0,9.743571281433104,-0.0,-8.31979249937831e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.0001036750400089,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001091748563339,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,8.063620771281421e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.000109174849058,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0005178782157599,285.729248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2622375488281,293.1499938964844,286.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046546278521,1.8102090493243853e-08,0.0011046365834772,-0.0464367158710956,0.0,0.0,0.0,-0.0137867787852883,60.0,9.743571281433104,-0.0,-8.31979249937831e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0001036030298564,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001090990263037,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,8.058019739110023e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001090990190277,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0005175185506232,285.7362365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.26007080078125,293.1499938964844,286.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038873344659,1.801234361664683e-08,0.001103869290091,-0.0462022833526134,0.0,0.0,0.0,-0.0137422885745763,60.0,9.725552558898926,-0.0,-8.308236942866642e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0001036030298564,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001090990263037,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,8.058019739110023e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001090990190277,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0005175185506232,285.7362365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.26007080078125,293.1499938964844,286.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038873344659,1.801234361664683e-08,0.001103869290091,-0.0462022833526134,0.0,0.0,0.0,-0.0137422885745763,60.0,9.725552558898926,-0.0,-8.308236942866642e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,0.0001035086388583,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0001089996294467,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,8.050678297877312e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001089996148948,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0005170470103621,285.74322509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2579345703125,293.1499938964844,286.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028815060853,1.7894711490384907e-08,0.0011028635781258,-0.0458949916064739,0.0,0.0,0.0,-0.0136839738115668,60.0,9.705765724182127,-0.0,-8.293102382594952e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,0.0001035086388583,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0001089996294467,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,8.050678297877312e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001089996148948,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0005170470103621,285.74322509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2579345703125,293.1499938964844,286.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028815060853,1.7894711490384907e-08,0.0011028635781258,-0.0458949916064739,0.0,0.0,0.0,-0.0136839738115668,60.0,9.705765724182127,-0.0,-8.293102382594952e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0001033944354276,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0001088793651433,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,8.041795808821917e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001088793505914,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0005164765752851,285.750244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.255859375,293.1499938964844,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101664500311,1.7752389780412162e-08,0.001101646805182,-0.0455231927335262,0.0,0.0,0.0,-0.0136134205386042,60.0,9.684345245361328,-0.0,-8.274810170405544e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0001033944354276,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0001088793651433,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,8.041795808821917e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001088793505914,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0005164765752851,285.750244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.255859375,293.1499938964844,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101664500311,1.7752389780412162e-08,0.001101646805182,-0.0455231927335262,0.0,0.0,0.0,-0.0136134205386042,60.0,9.684345245361328,-0.0,-8.274810170405544e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,0.0001033338048728,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0001088155258912,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,8.037080260692164e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001088155113393,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0005161737208254,285.7537536621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2548217773437,293.1499938964844,286.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010185116901,1.7676841324032466e-08,0.0011010008165612,-0.0453258231282234,0.0,0.0,0.0,-0.013575967401266,60.0,9.673133850097656,-0.0,-8.26510770934874e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0001032718209899,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0001087502459995,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,8.032259211177006e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001087502387235,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.000515864114277,285.7572631835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2538146972656,293.1499938964844,286.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003577383235,1.7599598223227986e-08,0.0011003400431945,-0.0451240204274654,0.0,0.0,0.0,-0.013537673279643,60.0,9.66176700592041,-0.0,-8.255194217099415e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0001031435895129,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0001086152115021,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,8.022285328479484e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001086152042262,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0005152235389687,285.7642822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2518310546875,293.1499938964844,286.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989916045218,1.74397953855987e-08,0.0010989741422235,-0.044706504791975,0.0,0.0,0.0,-0.0134584549814462,60.0,9.638677597045898,-0.0,-8.23470287514283e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0001031435895129,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0001086152115021,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,8.022285328479484e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001086152042262,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0005152235389687,285.7642822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2518310546875,293.1499938964844,286.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989916045218,1.74397953855987e-08,0.0010989741422235,-0.044706504791975,0.0,0.0,0.0,-0.0134584549814462,60.0,9.638677597045898,-0.0,-8.23470287514283e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001030001949402,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001084642135538,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,8.011132740648463e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001084642062778,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0005145072937011,285.7713317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2498779296875,293.1499938964844,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974636534228,1.726110809840975e-08,0.0010974463075399,-0.0442396290600299,0.0,0.0,0.0,-0.0133698731660842,60.0,9.61450481414795,-0.0,-8.211820556880411e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001030001949402,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001084642135538,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,8.011132740648463e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001084642062778,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0005145072937011,285.7713317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2498779296875,293.1499938964844,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974636534228,1.726110809840975e-08,0.0010974463075399,-0.0442396290600299,0.0,0.0,0.0,-0.0133698731660842,60.0,9.61450481414795,-0.0,-8.211820556880411e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.000102840407635,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.000108295942482,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,7.998704677447677e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001082959352061,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.000513709092047,285.77838134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2479553222656,293.1499938964844,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957609629258,1.7061992707567697e-08,0.0010957439662888,-0.0437193401157856,0.0,0.0,0.0,-0.0132711632177233,60.0,9.589153289794922,-0.0,-8.18635967902992e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.000102840407635,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.000108295942482,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,7.998704677447677e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001082959352061,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.000513709092047,285.77838134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2479553222656,293.1499938964844,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957609629258,1.7061992707567697e-08,0.0010957439662888,-0.0437193401157856,0.0,0.0,0.0,-0.0132711632177233,60.0,9.589153289794922,-0.0,-8.18635967902992e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001026635727612,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0001081097288988,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,7.984950207173824e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0001081097216228,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0005128257907927,285.785400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2460632324219,293.1499938964844,286.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093876780942,1.6841637417996935e-08,0.0010938599007204,-0.0431435145437717,0.0,0.0,0.0,-0.0131619246676564,60.0,9.562515258789062,-0.0,-8.158229292121177e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001026635727612,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0001081097288988,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,7.984950207173824e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0001081097216228,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0005128257907927,285.785400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2460632324219,293.1499938964844,286.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093876780942,1.6841637417996935e-08,0.0010938599007204,-0.0431435145437717,0.0,0.0,0.0,-0.0131619246676564,60.0,9.562515258789062,-0.0,-8.158229292121177e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0001025677120196,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001080087822629,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,7.97749453340657e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0001080087749869,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0005123469163663,285.7889404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2451477050781,293.1499938964844,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928551200777,1.6722184525974626e-08,0.0010928383562713,-0.0428313463926315,0.0,0.0,0.0,-0.013102707453072,60.0,9.548583030700684,-0.0,-8.143000229665631e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.000102469974081,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0001079058638424,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,7.969892612891272e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001079058565665,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0005118587287142,285.7924499511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,293.1499938964844,286.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918128537014,1.6600393948351666e-08,0.0010917963227257,-0.0425130538642406,0.0,0.0,0.0,-0.013042327016592,60.0,9.534457206726074,-0.0,-8.127487660658519e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001022695869323,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0001076948392437,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,7.95430678408593e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0001076948319678,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0005108577315695,285.79949951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.242431640625,293.1499938964844,286.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896786116063,1.6350686138366655e-08,0.0010896621970459,-0.0418604202568531,0.0,0.0,0.0,-0.0129185421392321,60.0,9.505762100219728,-0.0,-8.095727821455513e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001022695869323,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0001076948392437,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,7.95430678408593e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0001076948319678,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0005108577315695,285.79949951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.242431640625,293.1499938964844,286.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896786116063,1.6350686138366655e-08,0.0010896621970459,-0.0418604202568531,0.0,0.0,0.0,-0.0129185421392321,60.0,9.505762100219728,-0.0,-8.095727821455513e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.000102061938378,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0001074761748895,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,7.938156340969726e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0001074761676136,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.000509820471052,285.8065490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2406921386719,293.1499938964844,286.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874660219997,1.6091943777496454e-08,0.0010874499566853,-0.0411841198801994,0.0,0.0,0.0,-0.0127902729436755,60.0,9.476256370544434,-0.0,-8.062884404580475e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.000102061938378,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0001074761748895,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,7.938156340969726e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0001074761676136,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.000509820471052,285.8065490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2406921386719,293.1499938964844,286.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874660219997,1.6091943777496454e-08,0.0010874499566853,-0.0411841198801994,0.0,0.0,0.0,-0.0127902729436755,60.0,9.476256370544434,-0.0,-8.062884404580475e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.000101856116089,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.0001072594313882,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,7.922147779027e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001072594241122,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0005087923491373,285.8135986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23895263671875,293.1499938964844,286.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852728737518,1.5835468047953327e-08,0.001085257041268,-0.0405136831104755,0.0,0.0,0.0,-0.0126631278544664,60.0,9.446573257446287,-0.0,-8.030394837987842e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.000101856116089,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.0001072594313882,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,7.922147779027e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001072594241122,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0005087923491373,285.8135986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23895263671875,293.1499938964844,286.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852728737518,1.5835468047953327e-08,0.001085257041268,-0.0405136831104755,0.0,0.0,0.0,-0.0126631278544664,60.0,9.446573257446287,-0.0,-8.030394837987842e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.000101658013591,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0001070508224074,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,7.906739483587444e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001070508151315,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0005078027606941,285.8206481933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2372741699219,293.1499938964844,286.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831620311364,1.558861839612291e-08,0.0010831464314833,-0.0398683659732341,0.0,0.0,0.0,-0.0125407548621296,60.0,9.417181015014648,-0.0,-7.999186379947788e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.000101658013591,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0001070508224074,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,7.906739483587444e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001070508151315,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0005078027606941,285.8206481933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2372741699219,293.1499938964844,286.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831620311364,1.558861839612291e-08,0.0010831464314833,-0.0398683659732341,0.0,0.0,0.0,-0.0125407548621296,60.0,9.417181015014648,-0.0,-7.999186379947788e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,0.0001015652815112,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0001069531717803,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,7.899526826804504e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0001069531645043,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0005073395441286,285.8241577148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2364501953125,293.1499938964844,286.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821742471307,1.5473068160076764e-08,0.0010821587638929,-0.0395662747323513,0.0,0.0,0.0,-0.0124834738671779,60.0,9.402841567993164,-0.0,-7.984598937582632e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001014747322187,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001068578203557,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,7.892484427429736e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001068578130798,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0005068872706033,285.82769775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2356262207031,293.1499938964844,286.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812102118507,1.5360241079065418e-08,0.0010811948450282,-0.0392712950706481,0.0,0.0,0.0,-0.0124275451526045,60.0,9.38866138458252,-0.0,-7.970367477128093e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,0.0001013028813758,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.000106676852738,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,7.879118493292481e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.000106676845462,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0005060288240201,285.8347473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2340087890625,293.1499938964844,286.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793777182698,1.5146097709362042e-08,0.0010793625842779,-0.0387113988399505,0.0,0.0,0.0,-0.0123213790357112,60.0,9.360870361328123,-0.0,-7.943392432707699e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,0.0001013028813758,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.000106676852738,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,7.879118493292481e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.000106676845462,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0005060288240201,285.8347473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2340087890625,293.1499938964844,286.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793777182698,1.5146097709362042e-08,0.0010793625842779,-0.0387113988399505,0.0,0.0,0.0,-0.0123213790357112,60.0,9.360870361328123,-0.0,-7.943392432707699e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001011555141303,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,0.000106521671114,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,7.867656677262858e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.000106521663838,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0005052927299402,285.841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.232421875,293.1499938964844,286.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778073919937,1.4962468597445877e-08,0.0010777924908325,-0.0382312536239624,0.0,0.0,0.0,-0.0122303469106554,60.0,9.334715843200684,-0.0,-7.92029695162455e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001011555141303,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,0.000106521671114,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,7.867656677262858e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.000106521663838,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0005052927299402,285.841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.232421875,293.1499938964844,286.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778073919937,1.4962468597445877e-08,0.0010777924908325,-0.0382312536239624,0.0,0.0,0.0,-0.0122303469106554,60.0,9.334715843200684,-0.0,-7.92029695162455e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0001010285632219,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0001063879753928,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,7.857781747588888e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001063879681169,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0005046585574746,285.8488464355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2308654785156,293.1499938964844,286.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076454645954,1.4804268033685732e-08,0.0010764397447928,-0.0378175787627697,0.0,0.0,0.0,-0.0121519202366471,60.0,9.310065269470217,-0.0,-7.900426624019019e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
