time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0001010285632219,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0001063879753928,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,7.857781747588888e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001063879681169,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0005046585574746,285.8488464355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2308654785156,293.1499938964844,286.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076454645954,1.4804268033685732e-08,0.0010764397447928,-0.0378175787627697,0.0,0.0,0.0,-0.0121519202366471,60.0,9.310065269470217,-0.0,-7.900426624019019e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001009297047858,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0001062838709913,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.85009324317798e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0001062838637153,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0005041647236794,285.8558959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2293701171875,293.1499938964844,286.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754010872915,1.4681079463230162e-08,0.0010753864189609,-0.0374954417347908,0.0,0.0,0.0,-0.0120908496901392,60.0,9.287501335144045,-0.0,-7.884971608973501e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001009297047858,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0001062838709913,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.85009324317798e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0001062838637153,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0005041647236794,285.8558959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2293701171875,293.1499938964844,286.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754010872915,1.4681079463230162e-08,0.0010753864189609,-0.0374954417347908,0.0,0.0,0.0,-0.0120908496901392,60.0,9.287501335144045,-0.0,-7.884971608973501e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0001008923281915,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001062445153365,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,7.847185770515352e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0001062445080606,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0005039780517108,285.8594055175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2286071777344,293.1499938964844,286.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750037617981,1.4634503386901088e-08,0.0010749892098829,-0.0373736433684825,0.0,0.0,0.0,-0.0120677659288048,60.0,9.277137756347656,-0.0,-7.87913165822829e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0001008587496471,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0001062091541825,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,7.844574429327622e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,0.0001062091469066,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,0.0005038102972321,285.8629455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2278747558594,293.1499938964844,286.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746464831754,1.4592662189727434e-08,0.0010746318148449,-0.0372642241418361,0.0,0.0,0.0,-0.0120470253750681,60.0,9.267112731933594,-0.0,-7.873887852838379e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0001008118561003,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001061597795342,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,7.840926991775632e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001061597722582,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0005035760696046,285.8700256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2264099121094,293.1499938964844,286.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074144616723,1.4534220049711166e-08,0.0010741300648078,-0.0371113941073417,0.0,0.0,0.0,-0.0120180426165461,60.0,9.24855136871338,-0.0,-7.866566420489107e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0001008118561003,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001061597795342,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,7.840926991775632e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001061597722582,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0005035760696046,285.8700256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2264099121094,293.1499938964844,286.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074144616723,1.4534220049711166e-08,0.0010741300648078,-0.0371113941073417,0.0,0.0,0.0,-0.0120180426165461,60.0,9.24855136871338,-0.0,-7.866566420489107e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0001007990504149,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.0001061462899087,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,7.83993091317825e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001061462826328,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0005035120993852,285.8770751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2249755859375,293.1499938964844,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740084107965,1.4518248825368122e-08,0.0010739938588812,-0.0370696261525154,0.0,0.0,0.0,-0.0120101273059844,60.0,9.232690811157228,-0.0,-7.864566242687945e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0001007990504149,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.0001061462899087,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,7.83993091317825e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001061462826328,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0005035120993852,285.8770751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2249755859375,293.1499938964844,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740084107965,1.4518248825368122e-08,0.0010739938588812,-0.0370696261525154,0.0,0.0,0.0,-0.0120101273059844,60.0,9.232690811157228,-0.0,-7.864566242687945e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.000100808298157,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.00010615602514,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,7.840650505386293e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001061560178641,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.000503558316268,285.8841857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2235412597656,293.1499938964844,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741066653281,1.4529761394044272e-08,0.0010740921134129,-0.0370997339487075,0.0,0.0,0.0,-0.0120158335193991,60.0,9.2186918258667,-0.0,-7.8660079338988e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.000100808298157,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.00010615602514,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,7.840650505386293e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001061560178641,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.000503558316268,285.8841857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2235412597656,293.1499938964844,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741066653281,1.4529761394044272e-08,0.0010740921134129,-0.0370997339487075,0.0,0.0,0.0,-0.0120158335193991,60.0,9.2186918258667,-0.0,-7.8660079338988e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,0.0001008445906336,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0001061942457454,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,7.843472849344835e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001061942384694,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0005037395749241,285.8912658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.22216796875,293.1499938964844,286.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744932806119,1.4574968787428588e-08,0.0010744786122813,-0.0372179560363292,0.0,0.0,0.0,-0.0120382439345121,60.0,9.207178115844728,-0.0,-7.871670959502809e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,0.0001008445906336,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0001061942457454,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,7.843472849344835e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001061942384694,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0005037395749241,285.8912658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.22216796875,293.1499938964844,286.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744932806119,1.4574968787428588e-08,0.0010744786122813,-0.0372179560363292,0.0,0.0,0.0,-0.0120382439345121,60.0,9.207178115844728,-0.0,-7.871670959502809e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0001008690451271,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0001062199953594,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,7.845374784665182e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001062199880834,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0005038617528043,285.89483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,293.1499938964844,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747547494247,1.4605435083581142e-08,0.0010747401975095,-0.0372976288199424,0.0,0.0,0.0,-0.0120533527806401,60.0,9.202058792114258,-0.0,-7.875488705622048e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0001008974577416,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.000106249921373,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,7.847585220588371e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0001062499140971,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0005040036630816,285.8983764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.2208251953125,293.1499938964844,286.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750575456768,1.464083254631987e-08,0.0010750428773462,-0.0373901948332786,0.0,0.0,0.0,-0.0120709016919136,60.0,9.197310447692873,-0.0,-7.879925334464134e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0001009646948659,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,0.0001063207237166,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,7.852814451325685e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0001063207164406,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0005043395212851,285.9054870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.219482421875,293.1499938964844,286.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757726849988,1.4724597541260213e-08,0.0010757580166682,-0.0376092419028282,0.0,0.0,0.0,-0.0121124209836125,60.0,9.188639640808104,-0.0,-7.89042999826961e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0001009646948659,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,0.0001063207237166,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,7.852814451325685e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0001063207164406,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0005043395212851,285.9054870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.219482421875,293.1499938964844,286.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757726849988,1.4724597541260213e-08,0.0010757580166682,-0.0376092419028282,0.0,0.0,0.0,-0.0121124209836125,60.0,9.188639640808104,-0.0,-7.89042999826961e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.0001010509149637,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001064115058397,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.859519973862916e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0001064115058397,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0005047701997682,285.9126281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2181701660156,293.1499938964844,286.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766910854727,1.4832006733911385e-08,0.0010766763007268,-0.037890113890171,0.0,0.0,0.0,-0.012165667489171,60.0,9.18177318572998,-0.0,-7.903908993966979e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.0001010509149637,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001064115058397,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.859519973862916e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0001064115058397,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0005047701997682,285.9126281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2181701660156,293.1499938964844,286.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766910854727,1.4832006733911385e-08,0.0010766763007268,-0.037890113890171,0.0,0.0,0.0,-0.012165667489171,60.0,9.18177318572998,-0.0,-7.903908993966979e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001011470812954,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001065127798938,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,7.866999658290297e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001065127726178,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0005052505875937,285.9197998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2168884277344,293.1499938964844,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777157731354,1.4951817561836833e-08,0.0010777008719742,-0.0382034033536911,0.0,0.0,0.0,-0.0122250635176897,60.0,9.175897598266602,-0.0,-7.918958289110378e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001011470812954,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001065127798938,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,7.866999658290297e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001065127726178,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0005052505875937,285.9197998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2168884277344,293.1499938964844,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777157731354,1.4951817561836833e-08,0.0010777008719742,-0.0382034033536911,0.0,0.0,0.0,-0.0122250635176897,60.0,9.175897598266602,-0.0,-7.918958289110378e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001012567081488,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.0001066282202373,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,7.875526353018358e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001066282129613,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0005057982052676,285.92694091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,293.1499938964844,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788836516439,1.5088403415575158e-08,0.0010788686340674,-0.0385605432093143,0.0,0.0,0.0,-0.0122927743941545,60.0,9.171316146850586,-0.0,-7.936132817576438e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001012567081488,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.0001066282202373,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,7.875526353018358e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001066282129613,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0005057982052676,285.92694091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,293.1499938964844,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788836516439,1.5088403415575158e-08,0.0010788686340674,-0.0385605432093143,0.0,0.0,0.0,-0.0122927743941545,60.0,9.171316146850586,-0.0,-7.936132817576438e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001013157525449,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.000106690400571,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,7.880118937464431e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001066903932951,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0005060931434854,285.9305419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.21502685546875,293.1499938964844,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795135749503,1.5161973010435762e-08,0.0010794984409585,-0.038752906024456,0.0,0.0,0.0,-0.0123292496427893,60.0,9.169456481933594,-0.0,-7.945390478880655e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.0001013756627799,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0001067534831236,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,7.884777733124793e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001067534758476,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0005063923890702,285.93414306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21441650390625,293.1499938964844,286.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801518801599,1.52366084194e-08,0.0010801366297528,-0.0389480479061603,0.0,0.0,0.0,-0.0123662492260336,60.0,9.167755126953123,-0.0,-7.954788117103817e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0001015029483824,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0001068875208147,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.894678128650412e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0001068875135388,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0005070281913504,285.9413452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815071873366,1.5395194452594296e-08,0.0010814918205142,-0.0393626801669597,0.0,0.0,0.0,-0.0124448630958795,60.0,9.164902687072754,-0.0,-7.974774973718014e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0001015029483824,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0001068875208147,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.894678128650412e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0001068875135388,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0005070281913504,285.9413452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815071873366,1.5395194452594296e-08,0.0010814918205142,-0.0393626801669597,0.0,0.0,0.0,-0.0124448630958795,60.0,9.164902687072754,-0.0,-7.974774973718014e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0001016375244944,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0001070292346412,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,7.905144593678415e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001070292273652,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0005077004316262,285.94854736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.21197509765625,293.1499938964844,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829407256096,1.556286299830845e-08,0.0010829251259565,-0.0398010350763797,0.0,0.0,0.0,-0.0125279817730188,60.0,9.162431716918944,-0.0,-7.995934225846214e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0001016375244944,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0001070292346412,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,7.905144593678415e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001070292273652,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0005077004316262,285.94854736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.21197509765625,293.1499938964844,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829407256096,1.556286299830845e-08,0.0010829251259565,-0.0398010350763797,0.0,0.0,0.0,-0.0125279817730188,60.0,9.162431716918944,-0.0,-7.995934225846214e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.00010178006778,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0001071793376468,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,7.916231697890908e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0001071793376468,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0005084124859422,285.95574951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,293.1499938964844,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844593634828,1.5740461378754844e-08,0.0010844436474144,-0.0402653254568576,0.0,0.0,0.0,-0.0126160234212875,60.0,9.160884857177734,-0.0,-8.018376718155197e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.00010178006778,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0001071793376468,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,7.916231697890908e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0001071793376468,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0005084124859422,285.95574951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,293.1499938964844,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844593634828,1.5740461378754844e-08,0.0010844436474144,-0.0402653254568576,0.0,0.0,0.0,-0.0126160234212875,60.0,9.160884857177734,-0.0,-8.018376718155197e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0001019287810777,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001073359453584,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,7.927798287710175e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001073359380825,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0005091553321108,285.9629821777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2096252441406,293.1499938964844,286.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860437760129,1.5925751384315845e-08,0.0010860278271138,-0.0407496951520442,0.0,0.0,0.0,-0.0127078788354992,60.0,9.160117149353027,-0.0,-8.04182462843528e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0001019287810777,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001073359453584,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,7.927798287710175e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001073359380825,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0005091553321108,285.9629821777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2096252441406,293.1499938964844,286.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860437760129,1.5925751384315845e-08,0.0010860278271138,-0.0407496951520442,0.0,0.0,0.0,-0.0127078788354992,60.0,9.160117149353027,-0.0,-8.04182462843528e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0001020052441162,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001074164611054,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,7.933744927868247e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001074164538295,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0005095372907817,285.96661376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.20904541015625,293.1499938964844,286.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868584504351,1.60210138488992e-08,0.0010868423851206,-0.0409987159073352,0.0,0.0,0.0,-0.0127551052719354,60.0,9.159976959228516,-0.0,-8.053893196802164e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0001020828640321,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0001074981992132,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,7.939782517496496e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.0001074981919373,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.000509925012011,285.9702453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.20849609375,293.1499938964844,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087685348466,1.6117724044306673e-08,0.0010876692831516,-0.0412515066564083,0.0,0.0,0.0,-0.0128030478954315,60.0,9.159969329833984,-0.0,-8.06615432225044e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0001022415963234,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0001076653570635,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,7.952128362376243e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,0.0001076653497875,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,0.000510717916768,285.9775085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893766302615,1.6315500062091814e-08,0.0010893602157011,-0.0417684540152549,0.0,0.0,0.0,-0.0129010928794741,60.0,9.160296440124512,-0.0,-8.091257797104846e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0001022415963234,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0001076653570635,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,7.952128362376243e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,0.0001076653497875,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,0.000510717916768,285.9775085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893766302615,1.6315500062091814e-08,0.0010893602157011,-0.0417684540152549,0.0,0.0,0.0,-0.0129010928794741,60.0,9.160296440124512,-0.0,-8.091257797104846e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0001024038137984,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001078361747204,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,7.964744872879237e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001078361747204,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0005115282256156,285.9848022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2062683105469,293.1499938964844,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911049321293,1.6517612166921936e-08,0.0010910884011536,-0.0422967039048671,0.0,0.0,0.0,-0.0130012882873415,60.0,9.161054611206056,-0.0,-8.116951732972667e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0001024038137984,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001078361747204,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,7.964744872879237e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001078361747204,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0005115282256156,285.9848022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2062683105469,293.1499938964844,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911049321293,1.6517612166921936e-08,0.0010910884011536,-0.0422967039048671,0.0,0.0,0.0,-0.0130012882873415,60.0,9.161054611206056,-0.0,-8.116951732972667e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
