time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0001025663877953,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001080073707271,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,7.977389759616926e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0001080073634511,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.000512340280693,285.9920959472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2051696777344,293.1499938964844,286.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928370757028,1.6720164808248228e-08,0.0010928203118965,-0.0428260713815689,0.0,0.0,0.0,-0.0131017016246914,60.0,9.162054061889648,-0.0,-8.142743013195286e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0001025663877953,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001080073707271,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,7.977389759616926e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0001080073634511,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.000512340280693,285.9920959472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2051696777344,293.1499938964844,286.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928370757028,1.6720164808248228e-08,0.0010928203118965,-0.0428260713815689,0.0,0.0,0.0,-0.0131017016246914,60.0,9.162054061889648,-0.0,-8.142743013195286e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001027233738568,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.00010817268776,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,7.989599544089288e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0001081726804841,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0005131245125085,285.9994201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2041320800781,293.1499938964844,286.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945096146315,1.6915766565261947e-08,0.0010944927344098,-0.043337233364582,0.0,0.0,0.0,-0.0131986690685153,60.0,9.162938117980955,-0.0,-8.16768732647688e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001027233738568,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.00010817268776,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,7.989599544089288e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0001081726804841,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0005131245125085,285.9994201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2041320800781,293.1499938964844,286.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945096146315,1.6915766565261947e-08,0.0010944927344098,-0.043337233364582,0.0,0.0,0.0,-0.0131986690685153,60.0,9.162938117980955,-0.0,-8.16768732647688e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001027984981192,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001082517992472,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,7.995442865649238e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0001082517919712,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0005134997772984,286.0030822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953098535537,1.7009368136200465e-08,0.0010952928569167,-0.0435818322002887,0.0,0.0,0.0,-0.0132450703531503,60.0,9.163215637207031,-0.0,-8.179637944749629e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001028715778375,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001083287570509,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,8.001126843737438e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.0001083287497749,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.00051386479754,286.0067443847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960880899801,1.7100420635074446e-08,0.0010960709769278,-0.0438197590410709,0.0,0.0,0.0,-0.0132902069017291,60.0,9.163374900817873,-0.0,-8.191270950419496e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001030134953907,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.0001084781979443,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,8.012164471438155e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0001084781906683,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0005145737086422,286.0140991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2020568847656,293.1499938964844,286.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976014891639,1.7277240971225183e-08,0.0010975842596963,-0.0442817844450473,0.0,0.0,0.0,-0.0133778704330325,60.0,9.163406372070312,-0.0,-8.21388539407053e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001030134953907,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.0001084781979443,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,8.012164471438155e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0001084781906683,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0005145737086422,286.0140991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2020568847656,293.1499938964844,286.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976014891639,1.7277240971225183e-08,0.0010975842596963,-0.0442817844450473,0.0,0.0,0.0,-0.0133778704330325,60.0,9.163406372070312,-0.0,-8.21388539407053e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001031389620038,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001086103220586,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,8.021922985790297e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0001086103147827,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0005152004305273,286.0214538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2010803222656,293.1499938964844,286.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989375878125,1.7433562149449244e-08,0.0010989201255142,-0.0446902215480804,0.0,0.0,0.0,-0.0134553611278533,60.0,9.162461280822754,-0.0,-8.233904225107835e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001031389620038,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001086103220586,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,8.021922985790297e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0001086103147827,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0005152004305273,286.0214538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2010803222656,293.1499938964844,286.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989375878125,1.7433562149449244e-08,0.0010989201255142,-0.0446902215480804,0.0,0.0,0.0,-0.0134553611278533,60.0,9.162461280822754,-0.0,-8.233904225107835e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001032545260386,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001087320197257,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,8.03091170382686e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001087320124497,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0005157777341082,286.02880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2000732421875,293.1499938964844,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001696111634,1.7577553634851032e-08,0.0011001520324498,-0.0450664274394512,0.0,0.0,0.0,-0.0135267479345202,60.0,9.16075611114502,-0.0,-8.252365546468354e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001032545260386,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001087320197257,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,8.03091170382686e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001087320124497,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0005157777341082,286.02880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2000732421875,293.1499938964844,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001696111634,1.7577553634851032e-08,0.0011001520324498,-0.0450664274394512,0.0,0.0,0.0,-0.0135267479345202,60.0,9.16075611114502,-0.0,-8.252365546468354e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0001033492662827,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.0001088317803805,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,8.038280066102743e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0001088317803805,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0005162509623914,286.03619384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1991271972656,293.1499938964844,286.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101178349927,1.7695588994115496e-08,0.0011011606547981,-0.0453748032450675,0.0,0.0,0.0,-0.013585259206593,60.0,9.1576509475708,-0.0,-8.267515028137495e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0001033492662827,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.0001088317803805,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,8.038280066102743e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0001088317803805,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0005162509623914,286.03619384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1991271972656,293.1499938964844,286.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101178349927,1.7695588994115496e-08,0.0011011606547981,-0.0453748032450675,0.0,0.0,0.0,-0.013585259206593,60.0,9.1576509475708,-0.0,-8.267515028137495e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001033940934576,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,0.0001088789867935,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,8.04176670499146e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0001088789795176,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.000516474887263,286.0398864746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016553035005,1.7751439429503083e-08,0.0011016376083716,-0.0455207116901874,0.0,0.0,0.0,-0.0136129427701234,60.0,9.15591526031494,-0.0,-8.274687957054996e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0001034318120218,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0001089187062461,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,8.044700371101499e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0001089186989702,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0005166633054614,286.0435791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1981811523437,293.1499938964844,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020569363608,1.7798429396975738e-08,0.0011020392412319,-0.0456434711813926,0.0,0.0,0.0,-0.0136362379416823,60.0,9.153694152832031,-0.0,-8.280725438680747e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,0.0001034983724821,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001089887955458,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,8.04987721494399e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0001089887955458,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0005169957876205,286.0509948730469,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027689324691,1.7881362168736814e-08,0.0011027510045096,-0.04586011916399,0.0,0.0,0.0,-0.0136773632839322,60.0,9.148640632629396,-0.0,-8.29138500080262e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,0.0001034983724821,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001089887955458,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,8.04987721494399e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0001089887955458,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0005169957876205,286.0509948730469,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027689324691,1.7881362168736814e-08,0.0011027510045096,-0.04586011916399,0.0,0.0,0.0,-0.0136773632839322,60.0,9.148640632629396,-0.0,-8.29138500080262e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001035192326526,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001090107616619,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,8.051499753491953e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0001090107616619,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0005170999793335,286.0583801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1963806152344,293.1499938964844,286.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102989190258,1.7907339611156203e-08,0.0011029712622985,-0.0459279865026474,0.0,0.0,0.0,-0.0136902332305908,60.0,9.140129089355469,-0.0,-8.2947266832889e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001035192326526,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001090107616619,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,8.051499753491953e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0001090107616619,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0005170999793335,286.0583801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1963806152344,293.1499938964844,286.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102989190258,1.7907339611156203e-08,0.0011029712622985,-0.0459279865026474,0.0,0.0,0.0,-0.0136902332305908,60.0,9.140129089355469,-0.0,-8.2947266832889e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.000103538033727,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001090305595425,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,8.052961493376642e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0001090305595425,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0005171938682906,286.0657653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.19549560546875,293.1499938964844,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031958274543,1.7930762652440535e-08,0.0011031778994947,-0.0459891632199287,0.0,0.0,0.0,-0.0137018766254186,60.0,9.13106632232666,-0.0,-8.297737963403051e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.000103538033727,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001090305595425,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,8.052961493376642e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0001090305595425,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0005171938682906,286.0657653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.19549560546875,293.1499938964844,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031958274543,1.7930762652440535e-08,0.0011031778994947,-0.0459891632199287,0.0,0.0,0.0,-0.0137018766254186,60.0,9.13106632232666,-0.0,-8.297737963403051e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.000103531172499,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,0.0001090233345166,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,8.052428165683523e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0001090233345166,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.000517159642186,286.0731506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.19464111328125,293.1499938964844,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031227186322,1.7922204165188305e-08,0.0011031047906726,-0.0459668114781379,0.0,0.0,0.0,-0.0136976344510912,60.0,9.12024211883545,-0.0,-8.29663733270536e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.000103531172499,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,0.0001090233345166,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,8.052428165683523e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0001090233345166,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.000517159642186,286.0731506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.19464111328125,293.1499938964844,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031227186322,1.7922204165188305e-08,0.0011031047906726,-0.0459668114781379,0.0,0.0,0.0,-0.0136976344510912,60.0,9.12024211883545,-0.0,-8.29663733270536e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0001035364839481,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.000109028929728,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,8.052840712480247e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0001090289224521,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0005171861266717,286.0768737792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031810427084,1.7928817541701392e-08,0.0011031631147488,-0.0459840819239616,0.0,0.0,0.0,-0.0137009220197796,60.0,9.115375518798828,-0.0,-8.297487852360066e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,0.0001035245441016,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001090163568733,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,8.051912300288677e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,0.0001090163495973,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0005171265220269,286.08056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030462337657,1.79139263423167e-08,0.0011030284222215,-0.0459451898932457,0.0,0.0,0.0,-0.0136935021728277,60.0,9.109898567199709,-0.0,-8.295573650229927e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001034735323628,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.0001089626384782,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,8.047944720601663e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0001089626312023,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0005168716888874,286.08795166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.19293212890625,293.1499938964844,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102503738366,1.7850357636461922e-08,0.0011024859268218,-0.0457791239023208,0.0,0.0,0.0,-0.0136619936674833,60.0,9.096635818481444,-0.0,-8.287398856055006e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001034735323628,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.0001089626384782,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,8.047944720601663e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0001089626312023,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0005168716888874,286.08795166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.19293212890625,293.1499938964844,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102503738366,1.7850357636461922e-08,0.0011024859268218,-0.0457791239023208,0.0,0.0,0.0,-0.0136619936674833,60.0,9.096635818481444,-0.0,-8.287398856055006e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.000103425096313,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0001089116340153,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,8.0441779573448e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0001089116267394,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0005166297778487,286.091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1925048828125,293.1499938964844,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019855737686,1.779000058377278e-08,0.0011019677622243,-0.0456214472651481,0.0,0.0,0.0,-0.0136320618912577,60.0,9.08791732788086,-0.0,-8.279641861008714e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001033802254823,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,0.0001088643766706,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,8.040687680477276e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,0.0001088643766706,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,0.0005164056201465,286.0953369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1921081542969,293.1499938964844,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015079217031,1.773408087046846e-08,0.0011014902265742,-0.0454753637313842,0.0,0.0,0.0,-0.0136043429374694,60.0,9.079867362976074,-0.0,-8.272458273950178e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0001032321160892,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,0.0001087084092432,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,8.02916765678674e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0001087084092432,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0005156657425686,286.1026611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1913452148437,293.1499938964844,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999350342899,1.754952805299581e-08,0.0010999174555763,-0.0449931994080543,0.0,0.0,0.0,-0.0135128796100616,60.0,9.05882740020752,-0.0,-8.248770200225408e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0001032321160892,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,0.0001087084092432,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,8.02916765678674e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0001087084092432,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0005156657425686,286.1026611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1913452148437,293.1499938964844,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999350342899,1.754952805299581e-08,0.0010999174555763,-0.0449931994080543,0.0,0.0,0.0,-0.0135128796100616,60.0,9.05882740020752,-0.0,-8.248770200225408e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.000103061851405,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001085291150957,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,8.015924686333165e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001085291078197,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.000514815270435,286.1100158691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981262894347,1.733737065023888e-08,0.0010981089435517,-0.0444388836622238,0.0,0.0,0.0,-0.0134077323600649,60.0,9.035482406616213,-0.0,-8.221581282441549e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.000103061851405,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001085291150957,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,8.015924686333165e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001085291078197,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.000514815270435,286.1100158691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981262894347,1.733737065023888e-08,0.0010981089435517,-0.0444388836622238,0.0,0.0,0.0,-0.0134077323600649,60.0,9.035482406616213,-0.0,-8.221581282441549e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,0.0001029830164043,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001084460964193,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,8.009793236851692e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0001084460891433,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0005144214374013,286.1136779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972878662869,1.7239138117020048e-08,0.0010972706368193,-0.0441822111606597,0.0,0.0,0.0,-0.0133590418845415,60.0,9.024247169494627,-0.0,-8.209008228732274e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001028813203447,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001083390088751,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,8.001883543329313e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0001083390015992,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0005139134591445,286.1173400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1897888183594,293.1499938964844,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961983352899,1.7112412820097234e-08,0.0010961812222376,-0.043851088732481,0.0,0.0,0.0,-0.013296190649271,60.0,9.01276397705078,-0.0,-8.192802880557792e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.000102615704236,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001080592992366,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,7.981224189279601e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001080592992366,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0005125866737216,286.1246643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1890563964844,293.1499938964844,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933650191873,1.6781442013780182e-08,0.0010933482553809,-0.0429861992597579,0.0,0.0,0.0,-0.0131320990622043,60.0,8.98424243927002,-0.0,-8.150552588404025e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.000102615704236,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001080592992366,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,7.981224189279601e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001080592992366,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0005125866737216,286.1246643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1890563964844,293.1499938964844,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933650191873,1.6781442013780182e-08,0.0010933482553809,-0.0429861992597579,0.0,0.0,0.0,-0.0131320990622043,60.0,8.98424243927002,-0.0,-8.150552588404025e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.000102312049421,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0001077395354514,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,7.957607158459723e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0001077395354514,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0005110698402859,286.13189697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1883239746094,293.1499938964844,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901325149461,1.6403079783344765e-08,0.0010901161003857,-0.0419973544776439,0.0,0.0,0.0,-0.0129445446655154,60.0,8.951438903808594,-0.0,-8.102385606889585e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
