time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.000102312049421,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0001077395354514,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,7.957607158459723e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0001077395354514,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0005110698402859,286.13189697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1883239746094,293.1499938964844,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901325149461,1.6403079783344765e-08,0.0010901161003857,-0.0419973544776439,0.0,0.0,0.0,-0.0129445446655154,60.0,8.951438903808594,-0.0,-8.102385606889585e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001019952906062,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0001074059764505,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,7.932970038382336e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001074059691745,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0005094875814393,286.1391296386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1876220703125,293.1499938964844,286.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867599630728,1.6008391057198423e-08,0.0010867440141737,-0.0409657098352909,0.0,0.0,0.0,-0.0127488952130079,60.0,8.916971206665039,-0.0,-8.052292344018498e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001019952906062,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0001074059764505,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,7.932970038382336e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001074059691745,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0005094875814393,286.1391296386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1876220703125,293.1499938964844,286.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867599630728,1.6008391057198423e-08,0.0010867440141737,-0.0409657098352909,0.0,0.0,0.0,-0.0127488952130079,60.0,8.916971206665039,-0.0,-8.052292344018498e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0001016536334645,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.0001070461876224,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,7.906396785983816e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001070461876224,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0005077809328213,286.1463317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1869201660156,293.1499938964844,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582676482495117e-08,0.0010831034742295,-0.0398528240621089,0.0,0.0,0.0,-0.0125378482043743,60.0,8.880709648132324,-0.0,-7.998435336276088e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0001016536334645,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.0001070461876224,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,7.906396785983816e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001070461876224,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0005077809328213,286.1463317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1869201660156,293.1499938964844,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582676482495117e-08,0.0010831034742295,-0.0398528240621089,0.0,0.0,0.0,-0.0125378482043743,60.0,8.880709648132324,-0.0,-7.998435336276088e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0001014862937154,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,0.000106869971205,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,7.893380825407803e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.000106869971205,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0005069450126029,286.14996337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,286.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374165940329476e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.863110542297363,-0.0,-7.97212251768542e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0001013026630971,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,0.0001066766053554,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,7.879098848206922e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0001066765980795,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0005060277762822,286.153564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1862487792969,293.1499938964844,286.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.0387094616889953,0.0,0.0,0.0,-0.0123210158199071,60.0,8.844524383544922,-0.0,-7.943299351609313e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,0.0001009194675134,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001062730734702,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,7.849294343031943e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001062730734702,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0005041136173531,286.1607666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.185546875,293.1499938964844,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.805301666259766,-0.0,-7.883317465484654e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,0.0001009194675134,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001062730734702,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,7.849294343031943e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001062730734702,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0005041136173531,286.1607666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.185546875,293.1499938964844,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.805301666259766,-0.0,-7.883317465484654e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0001006842721835,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001060254071489,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,7.831001857994124e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,0.000106025399873,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,0.0005029387539252,286.1650695800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1851501464844,293.1499938964844,286.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.781139373779297,-0.0,-7.8466150910117e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001005262020044,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001058589550666,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,7.818707672413439e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001058589477906,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0005021491670049,286.1679077148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177883755905896e-08,0.0010710869682952,-0.0361794717609882,0.0,0.0,0.0,-0.0118414107710123,60.0,8.764731407165527,-0.0,-7.821996916845819e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001001254786388,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001054369713529,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,7.787539652781561e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0001054369640769,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0005001474637538,286.175048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678581822773594e-08,0.0010668172035366,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.723243713378906,-0.0,-7.75975905753512e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001001254786388,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001054369713529,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,7.787539652781561e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0001054369640769,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0005001474637538,286.175048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678581822773594e-08,0.0010668172035366,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.723243713378906,-0.0,-7.75975905753512e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.972263069357724e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,0.0001050127539201,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,7.756207196507603e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001050127466442,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0004981351667083,286.1821594238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,293.1499938964844,286.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176642887913204e-08,0.0010625253198668,-0.0335604660212993,0.0,0.0,0.0,-0.0113450521603226,60.0,8.681130409240723,-0.0,-7.697442327980752e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.972263069357724e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,0.0001050127539201,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,7.756207196507603e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001050127466442,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0004981351667083,286.1821594238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,293.1499938964844,286.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176642887913204e-08,0.0010625253198668,-0.0335604660212993,0.0,0.0,0.0,-0.0113450521603226,60.0,8.681130409240723,-0.0,-7.697442327980752e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,9.95222944766283e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0001048017875291,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,7.740625733276829e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001048017802531,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0004971344606019,286.1856994628906,294.1499938964844,293.1499938964844,291.6635437011719,293.18328857421875,293.1499938964844,287.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927023007591742e-08,0.001060388283804,-0.0329074151813983,0.0,0.0,0.0,-0.0112212924286723,60.0,8.659974098205566,-0.0,-7.666545798201696e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.932311513694005e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0001045920434989,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,7.72513376432471e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.000104592036223,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0004961395170539,286.189208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1829833984375,293.1499938964844,287.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678849081737552e-08,0.0010582662653177,-0.0322581008076667,0.0,0.0,0.0,-0.0110982628539204,60.0,8.638836860656738,-0.0,-7.635888721324592e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,9.892795787891372e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,0.000104175924207,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,7.694399391766638e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.000104175924207,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0004941656370647,286.1962585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.182373046875,293.1499938964844,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186500697453084e-08,0.0010540585499256,-0.0309698209166526,0.0,0.0,0.0,-0.0108541958034038,60.0,8.596695899963379,-0.0,-7.575251004254825e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,9.892795787891372e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,0.000104175924207,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,7.694399391766638e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.000104175924207,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0004941656370647,286.1962585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.182373046875,293.1499938964844,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186500697453084e-08,0.0010540585499256,-0.0309698209166526,0.0,0.0,0.0,-0.0108541958034038,60.0,8.596695899963379,-0.0,-7.575251004254825e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,9.85453007160686e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001037729671224,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,7.66463708714582e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001037729598465,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0004922541556879,286.2032775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,287.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.1709718528152281e-08,0.0010499822674319,-0.0297221299260854,0.0,0.0,0.0,-0.0106178382411599,60.0,8.55514907836914,-0.0,-7.516759836789788e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,9.85453007160686e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001037729671224,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,7.66463708714582e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001037729598465,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0004922541556879,286.2032775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,287.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.1709718528152281e-08,0.0010499822674319,-0.0297221299260854,0.0,0.0,0.0,-0.0106178382411599,60.0,8.55514907836914,-0.0,-7.516759836789788e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,9.81733901426196e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001033813241519,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,7.635710790054873e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,0.0001033813241519,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,0.0004903963999822,286.21026611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,287.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246334530312652e-08,0.0010460187913849,-0.0285093691200017,0.0,0.0,0.0,-0.0103881126269698,60.0,8.514246940612793,-0.0,-7.460130291292445e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,9.81733901426196e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001033813241519,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,7.635710790054873e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,0.0001033813241519,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,0.0004903963999822,286.21026611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,287.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246334530312652e-08,0.0010460187913849,-0.0285093691200017,0.0,0.0,0.0,-0.0103881126269698,60.0,8.514246940612793,-0.0,-7.460130291292445e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,9.7816955531016e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0001030059866025,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,7.607987936353311e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0001030059793265,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0004886159440502,286.2172241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,287.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802235550499972e-08,0.0010422215564176,-0.0273469612002372,0.0,0.0,0.0,-0.0101679544895887,60.0,8.474270820617676,-0.0,-7.4060579891011e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,9.7816955531016e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0001030059866025,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,7.607987936353311e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0001030059793265,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0004886159440502,286.2172241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,287.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802235550499972e-08,0.0010422215564176,-0.0273469612002372,0.0,0.0,0.0,-0.0101679544895887,60.0,8.474270820617676,-0.0,-7.4060579891011e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,9.76475712377578e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0001028276165015,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,7.59481408749707e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001028276092256,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0004877698374912,286.2206726074219,294.1499938964844,293.1499938964844,291.6635437011719,293.18035888671875,293.1499938964844,287.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404258500784,1.0591189258946088e-08,0.0010404152562841,-0.0267945248633623,0.0,0.0,0.0,-0.0100633222609758,60.0,8.454843521118164,-0.0,-7.380430844250442e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,9.748897718964145e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0001026606041705,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,7.582478428957984e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0001026606041705,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0004869776021223,286.22412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387364309281,1.0393584659595945e-08,0.0010387260699644,-0.026277245953679,0.0,0.0,0.0,-0.00996536295861,60.0,8.436286926269531,-0.0,-7.356475606457026e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,9.71756162471138e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0001023306249408,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,7.558106153737754e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001023306176648,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0004854123399127,286.23101806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,287.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103539833799,1.0003160078042585e-08,0.0010353883262723,-0.0252551529556512,0.0,0.0,0.0,-0.009771816432476,60.0,8.399469375610352,-0.0,-7.30925933112303e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,9.71756162471138e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0001023306249408,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,7.558106153737754e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001023306176648,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0004854123399127,286.23101806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,287.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103539833799,1.0003160078042585e-08,0.0010353883262723,-0.0252551529556512,0.0,0.0,0.0,-0.009771816432476,60.0,8.399469375610352,-0.0,-7.30925933112303e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,9.696511551737784e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0001021089556161,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,7.541733793914318e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0001021089483401,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0004843608185183,286.2357177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,287.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331557132303,9.740885431597237e-09,0.0010331460507586,-0.0245685018599033,0.0,0.0,0.0,-0.0096417982131242,60.0,8.37476921081543,-0.0,-7.27762596852699e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.68814783846028e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.0001020208801492,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,7.535228360211477e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0001020208728732,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0004839430330321,286.2378845214844,294.1499938964844,293.1499938964844,291.6635437011719,293.17901611328125,293.1499938964844,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322645539417,9.63667545761382e-09,0.00103225489147,-0.0242956634610891,0.0,0.0,0.0,-0.0095901368185877,60.0,8.364195823669434,-0.0,-7.265076362727997e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,9.660579962655902e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0001017305767163,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,7.51378684071824e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001017305694404,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0004825659561902,286.2447204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293195546433708e-09,0.0010293181985616,-0.0233963429927825,0.0,0.0,0.0,-0.0094198612496256,60.0,8.330293655395508,-0.0,-7.223788855981186e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,9.660579962655902e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0001017305767163,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,7.51378684071824e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001017305694404,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0004825659561902,286.2447204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293195546433708e-09,0.0010293181985616,-0.0233963429927825,0.0,0.0,0.0,-0.0094198612496256,60.0,8.330293655395508,-0.0,-7.223788855981186e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.635288733989e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0001014642475638,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,7.494115561712533e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0001014642475638,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0004813026171177,286.2515563964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978090271227757e-09,0.0010266236495226,-0.0225712619721889,0.0,0.0,0.0,-0.0092636486515402,60.0,8.297870635986328,-0.0,-7.186014983062705e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.635288733989e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0001014642475638,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,7.494115561712533e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0001014642475638,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0004813026171177,286.2515563964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978090271227757e-09,0.0010266236495226,-0.0225712619721889,0.0,0.0,0.0,-0.0092636486515402,60.0,8.297870635986328,-0.0,-7.186014983062705e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,9.622178913559765e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.000101326193544,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,7.483919034712017e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,0.000101326193544,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,0.0004806477518286,286.2549743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,293.1499938964844,287.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814750707131225e-09,0.001025227131322,-0.0221435539424419,0.0,0.0,0.0,-0.0091826757416129,60.0,8.28132438659668,-0.0,-7.166473636743832e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,9.61130135692656e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001012116481433,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,7.475458551198244e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0001012116408674,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.000480104383314,286.2583923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679217344820245e-09,0.0010240685660392,-0.0217886473983526,0.0,0.0,0.0,-0.009115488268435,60.0,8.265867233276367,-0.0,-7.150278946710388e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.591280104359612e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0001010008199955,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,7.45988727430813e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0001010008127195,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0004791043174918,286.26519775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429772435647465e-09,0.0010219337418675,-0.0211354326456785,0.0,0.0,0.0,-0.0089918188750743,60.0,8.236614227294922,-0.0,-7.120520706394019e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,9.591280104359612e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0001010008199955,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,7.45988727430813e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0001010008127195,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0004791043174918,286.26519775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429772435647465e-09,0.0010219337418675,-0.0211354326456785,0.0,0.0,0.0,-0.0089918188750743,60.0,8.236614227294922,-0.0,-7.120520706394019e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
