time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,9.5741095719859e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0001008200051728,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,7.446532254107296e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0001008199978969,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0004782465985044,286.27197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215836899694295e-09,0.0010201045079156,-0.0205751806497573,0.0,0.0,0.0,-0.0088857617229223,60.0,8.209931373596191,-0.0,-7.095048459859754e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,9.5741095719859e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0001008200051728,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,7.446532254107296e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0001008199978969,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0004782465985044,286.27197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215836899694295e-09,0.0010201045079156,-0.0205751806497573,0.0,0.0,0.0,-0.0088857617229223,60.0,8.209931373596191,-0.0,-7.095048459859754e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,9.559464524500072e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.0001006657839752,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,7.435141014866531e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001006657766993,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0004775150446221,286.2787475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,287.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033368636972682e-09,0.0010185445426031,-0.0200973208993673,0.0,0.0,0.0,-0.0087953060865402,60.0,8.18547534942627,-0.0,-7.073358432307941e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,9.559464524500072e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.0001006657839752,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,7.435141014866531e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001006657766993,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0004775150446221,286.2787475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,287.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033368636972682e-09,0.0010185445426031,-0.0200973208993673,0.0,0.0,0.0,-0.0087953060865402,60.0,8.18547534942627,-0.0,-7.073358432307941e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.547416993882508e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001005389131023,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,7.425770309055224e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0001005389058263,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004769132065121,286.2855224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883260266794423e-09,0.0010172611800953,-0.0197041984647512,0.0,0.0,0.0,-0.0087208915501832,60.0,8.16305923461914,-0.0,-7.055540152123285e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.547416993882508e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001005389131023,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,7.425770309055224e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0001005389058263,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004769132065121,286.2855224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883260266794423e-09,0.0010172611800953,-0.0197041984647512,0.0,0.0,0.0,-0.0087208915501832,60.0,8.16305923461914,-0.0,-7.055540152123285e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,9.540912287775428e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0001004704172373,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,7.420712063321844e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001004704172373,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0004765883204527,286.28887939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,287.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802223755959403e-09,0.0010165683925151,-0.0194919630885124,0.0,0.0,0.0,-0.0086807189509272,60.0,8.151580810546875,-0.0,-7.04593006162213e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,9.53719427343458e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,0.0001004312653094,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,7.417819870170206e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,0.0001004312580334,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,0.0004764025798067,286.2922668457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,287.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755897257766264e-09,0.0010161723475903,-0.0193706341087818,0.0,0.0,0.0,-0.0086577534675598,60.0,8.14172077178955,-0.0,-7.040438987360177e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,9.53064372879453e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,0.0001003622819553,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,7.412725244648755e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0001003622819553,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0004760753945447,286.29901123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,293.1502990722656,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.6742816546016e-09,0.0010154730407521,-0.0191568806767463,0.0,0.0,0.0,-0.0086172865703701,60.0,8.123453140258789,-0.0,-7.030771342897425e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,9.53064372879453e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,0.0001003622819553,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,7.412725244648755e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0001003622819553,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0004760753945447,286.29901123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,293.1502990722656,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.6742816546016e-09,0.0010154730407521,-0.0191568806767463,0.0,0.0,0.0,-0.0086172865703701,60.0,8.123453140258789,-0.0,-7.030771342897425e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.52740156208165e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0001003281431621,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.410203397739679e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001003281431621,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0004759134317282,286.3041381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1502380371094,287.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633886411895219e-09,0.0010151279857382,-0.0190510842949152,0.0,0.0,0.0,-0.0085972622036933,60.0,8.110076904296875,-0.0,-7.025987969200288e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,9.526419307803736e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001003177967504,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,7.40943942219019e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0001003177967504,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0004758643626701,286.3057556152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1743469238281,293.1507263183594,287.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621646425093331e-09,0.0010150228627026,-0.0190190263092517,0.0,0.0,0.0,-0.008591191843152,60.0,8.107173919677734,-0.0,-7.024539172562072e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,9.5241135568358e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0001002935168799,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,7.407645898638293e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001002935168799,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0004757491988129,286.3125,294.1499938964844,293.15240478515625,291.6650390625,293.1739807128906,293.15142822265625,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.59291918228655e-09,0.0010147794382646,-0.0189437866210937,0.0,0.0,0.0,-0.0085769621655344,60.0,8.093071937561035,-0.0,-7.02113922557146e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,9.5241135568358e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0001002935168799,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,7.407645898638293e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001002935168799,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0004757491988129,286.3125,294.1499938964844,293.15240478515625,291.6650390625,293.1739807128906,293.15142822265625,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.59291918228655e-09,0.0010147794382646,-0.0189437866210937,0.0,0.0,0.0,-0.0085769621655344,60.0,8.093071937561035,-0.0,-7.02113922557146e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,9.518956358078869e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0001002392091322,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.403634663205594e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0001002392018563,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0004754915717057,286.3192443847656,294.1499938964844,293.1594543457031,291.66943359375,293.17388916015625,293.1551208496094,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014235545881,7.528656809085987e-09,0.0010142279788851,-0.0187754780054092,0.0,0.0,0.0,-0.0085450941696763,60.0,8.084553718566895,-0.0,-7.013536418298828e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,9.518956358078869e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0001002392091322,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.403634663205594e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0001002392018563,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0004754915717057,286.3192443847656,294.1499938964844,293.1594543457031,291.66943359375,293.17388916015625,293.1551208496094,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014235545881,7.528656809085987e-09,0.0010142279788851,-0.0187754780054092,0.0,0.0,0.0,-0.0085450941696763,60.0,8.084553718566895,-0.0,-7.013536418298828e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,9.516578575130552e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.0001002141725621,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,7.40178584237583e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001002141725621,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0004753727989736,286.3226013183594,294.1499938964844,293.1646423339844,291.6726989746094,293.173828125,293.1568908691406,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139825753867,7.499034282432149e-09,0.0010139751248061,-0.0186978951096534,0.0,0.0,0.0,-0.0085304118692874,60.0,8.080018043518066,-0.0,-7.01003344261153e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,9.512982796877624e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0001001763012027,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,7.398988236673176e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0001001763012027,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0004751931701321,286.3259582519531,294.1499938964844,293.1708984375,291.6766052246094,293.1739196777344,293.1599426269531,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135984048247,7.454226569336697e-09,0.0010135909542441,-0.018580537289381,0.0,0.0,0.0,-0.0085081933066248,60.0,8.077460289001465,-0.0,-7.004736346516438e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.505228081252426e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0001000946431304,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,7.39295719540678e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0001000946358544,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0004748057981487,286.3326721191406,294.1499938964844,293.1864929199219,291.68634033203125,293.1741638183594,293.1669921875,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127746500074,7.357609188574088e-09,0.0010127673158422,-0.0183274801820516,0.0,0.0,0.0,-0.0084603084251284,60.0,8.073405265808105,-0.0,-6.99332005638098e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.505228081252426e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0001000946431304,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,7.39295719540678e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0001000946358544,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0004748057981487,286.3326721191406,294.1499938964844,293.1864929199219,291.68634033203125,293.1741638183594,293.1669921875,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127746500074,7.357609188574088e-09,0.0010127673158422,-0.0183274801820516,0.0,0.0,0.0,-0.0084603084251284,60.0,8.073405265808105,-0.0,-6.99332005638098e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,9.49435489019379e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.99801413854584e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,7.384500349871814e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,9.99801413854584e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0004742626624647,286.33935546875,294.1499938964844,293.2060241699219,291.69854736328125,293.1752014160156,293.17901611328125,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116143384948,7.222139331020115e-09,0.0010116071207448,-0.0179726611822843,0.0,0.0,0.0,-0.0083931414410471,60.0,8.075220108032227,-0.0,-6.977330002655435e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,9.49435489019379e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.99801413854584e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,7.384500349871814e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,9.99801413854584e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0004742626624647,286.33935546875,294.1499938964844,293.2060241699219,291.69854736328125,293.1752014160156,293.17901611328125,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116143384948,7.222139331020115e-09,0.0010116071207448,-0.0179726611822843,0.0,0.0,0.0,-0.0083931414410471,60.0,8.075220108032227,-0.0,-6.977330002655435e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.483408939559013e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,9.986487566493452e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,7.375986751867458e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,9.986487566493452e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,0.0004737159179057,286.3460693359375,294.1499938964844,293.22918701171875,291.7130126953125,293.1764221191406,293.1922607421875,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104511165991,7.085766196013311e-09,0.0010104441316798,-0.0176154635846614,0.0,0.0,0.0,-0.0083255507051944,60.0,8.077781677246094,-0.0,-6.96125113108792e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.483408939559013e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,9.986487566493452e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,7.375986751867458e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,9.986487566493452e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,0.0004737159179057,286.3460693359375,294.1499938964844,293.22918701171875,291.7130126953125,293.1764221191406,293.1922607421875,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104511165991,7.085766196013311e-09,0.0010104441316798,-0.0176154635846614,0.0,0.0,0.0,-0.0083255507051944,60.0,8.077781677246094,-0.0,-6.96125113108792e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,9.470920485910028e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.973337000701576e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,7.366273348452523e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.973337000701576e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0004730920772999,286.3527526855469,294.1499938964844,293.2557983398437,291.7296447753906,293.1778564453125,293.20733642578125,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091190924867,6.930171547736563e-09,0.0010091122239828,-0.0172079168260097,0.0,0.0,0.0,-0.008248409256339,60.0,8.08226203918457,-0.0,-6.94292907610361e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,9.470920485910028e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.973337000701576e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,7.366273348452523e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.973337000701576e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0004730920772999,286.3527526855469,294.1499938964844,293.2557983398437,291.7296447753906,293.1778564453125,293.20733642578125,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091190924867,6.930171547736563e-09,0.0010091122239828,-0.0172079168260097,0.0,0.0,0.0,-0.008248409256339,60.0,8.08226203918457,-0.0,-6.94292907610361e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,9.46355503401719e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,9.965580102289096e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,7.360544259427115e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.965580102289096e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0004727241466753,286.3560791015625,294.1499938964844,293.27032470703125,291.7387084960937,293.178955078125,293.2161865234375,287.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083337547257,6.838397847985789e-09,0.0010083268862217,-0.0169675331562757,0.0,0.0,0.0,-0.0082029104232788,60.0,8.086589813232422,-0.0,-6.932133089776471e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,9.456432599108666e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,9.958080772776157e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,7.355005072895437e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,9.958080045180397e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0004723683814518,286.3594055175781,294.1499938964844,293.2855834960937,291.7482604980469,293.1800537109375,293.2259826660156,287.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075732134282,6.7496621625195985e-09,0.0010075664613395,-0.0167351029813289,0.0,0.0,0.0,-0.0081589110195636,60.0,8.09119987487793,-0.0,-6.92170303295825e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,9.441580186830834e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,9.942439646692948e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,7.343453034991398e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.942439646692948e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0004716264666058,286.3660583496094,294.1499938964844,293.3182983398437,291.7687072753906,293.1827697753906,293.2474060058594,287.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059914784505,6.564613741488756e-09,0.0010059849591925,-0.0162503849714994,0.0,0.0,0.0,-0.0080671794712543,60.0,8.102593421936035,-0.0,-6.899977478269649e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,9.441580186830834e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,9.942439646692948e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,7.343453034991398e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.942439646692948e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0004716264666058,286.3660583496094,294.1499938964844,293.3182983398437,291.7687072753906,293.1827697753906,293.2474060058594,287.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059914784505,6.564613741488756e-09,0.0010059849591925,-0.0162503849714994,0.0,0.0,0.0,-0.0080671794712543,60.0,8.102593421936035,-0.0,-6.899977478269649e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,9.428730118088424e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,9.92890854831785e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,7.333458779612556e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,9.928907820722088e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.000470984581625,286.3716125488281,294.1499938964844,293.3478698730469,291.7872009277344,293.1858825683594,293.26812744140625,287.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046224342659,6.4045160286241315e-09,0.0010046160314232,-0.0158310122787952,0.0,0.0,0.0,-0.0079878121614456,60.0,8.115543365478516,-0.0,-6.88120778136181e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,9.426283213542774e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,9.926331404130906e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,7.331555389100686e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,9.926331404130906e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.000470862374641,286.3726806640625,294.1499938964844,293.35369873046875,291.79083251953125,293.1864929199219,293.2720947265625,287.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004361663945,6.374030192546343e-09,0.0010043552611023,-0.0157511550933122,0.0,0.0,0.0,-0.0079726986587047,60.0,8.118010520935059,-0.0,-6.87763659357188e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,9.410858183400704e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,9.91008782875724e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,7.319558062590659e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.91008782875724e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,0.0004700918216258,286.3793029785156,294.1499938964844,293.3915405273437,291.8144836425781,293.19024658203125,293.29644775390625,287.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027179960161,6.181844813824e-09,0.0010027117095887,-0.0152477184310555,0.0,0.0,0.0,-0.007877423427999,60.0,8.133367538452148,-0.0,-6.855145784356864e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,9.410858183400704e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,9.91008782875724e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,7.319558062590659e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.91008782875724e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,0.0004700918216258,286.3793029785156,294.1499938964844,293.3915405273437,291.8144836425781,293.19024658203125,293.29644775390625,287.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027179960161,6.181844813824e-09,0.0010027117095887,-0.0152477184310555,0.0,0.0,0.0,-0.007877423427999,60.0,8.133367538452148,-0.0,-6.855145784356864e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,9.396803216077387e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.895287803374232e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,7.30862666387111e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,9.895287803374232e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0004693897790275,286.38592529296875,294.1499938964844,293.4316101074219,291.83953857421875,293.1949462890625,293.3247985839844,287.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012203129008,6.006737773844861e-09,0.0010012143757194,-0.0147890094667673,0.0,0.0,0.0,-0.0077906148508191,60.0,8.153651237487793,-0.0,-6.834684995737916e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,9.396803216077387e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.895287803374232e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,7.30862666387111e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,9.895287803374232e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0004693897790275,286.38592529296875,294.1499938964844,293.4316101074219,291.83953857421875,293.1949462890625,293.3247985839844,287.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012203129008,6.006737773844861e-09,0.0010012143757194,-0.0147890094667673,0.0,0.0,0.0,-0.0077906148508191,60.0,8.153651237487793,-0.0,-6.834684995737916e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,9.389410843141376e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,9.887503256322816e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,7.302877202164382e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.887503256322816e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0004690205096267,286.38922119140625,294.1499938964844,293.4523620605469,291.8525085449219,293.19732666015625,293.3385314941406,287.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004345094785,5.9146390007924765e-09,0.0010004286887124,-0.01454774197191,0.0,0.0,0.0,-0.0077449670061469,60.0,8.163827896118164,-0.0,-6.82393590523134e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.383596625411884e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.88137981039472e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,7.298354466911405e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.88137981039472e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0004687300533987,286.3925170898437,294.1499938964844,293.4736022949219,291.86578369140625,293.2003173828125,293.3544006347656,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998133173212,5.842191619365167e-09,0.0009998074965551,-0.0143579570576548,0.0,0.0,0.0,-0.0077090431004762,60.0,8.176765441894531,-0.0,-6.815486131017678e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.371260239277036e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,9.868389315670356e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,7.288759661605582e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,9.868389315670356e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0004681138379964,286.3990783691406,294.1499938964844,293.5173034667969,291.89312744140625,293.2061462402344,293.3850402832031,287.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984987555071,5.6884972288173685e-09,0.0009984930511564,-0.0139553258195519,0.0,0.0,0.0,-0.0076328492723405,60.0,8.201619148254395,-0.0,-6.797578322448318e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
