time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.371260239277036e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,9.868389315670356e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,7.288759661605582e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,9.868389315670356e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0004681138379964,286.3990783691406,294.1499938964844,293.5173034667969,291.89312744140625,293.2061462402344,293.3850402832031,287.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984987555071,5.6884972288173685e-09,0.0009984930511564,-0.0139553258195519,0.0,0.0,0.0,-0.0076328492723405,60.0,8.201619148254395,-0.0,-6.797578322448318e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.361251431982964e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.85784936347045e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,7.280975114554167e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.85784936347045e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.000467613863293,286.4056701660156,294.1499938964844,293.5625,291.9213562011719,293.21258544921875,293.4173583984375,287.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974323911592,5.563793870067002e-09,0.0009974268032237,-0.0136286364868283,0.0,0.0,0.0,-0.0075710294768214,60.0,8.229867935180664,-0.0,-6.783064776527682e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.361251431982964e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.85784936347045e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,7.280975114554167e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.85784936347045e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.000467613863293,286.4056701660156,294.1499938964844,293.5625,291.9213562011719,293.21258544921875,293.4173583984375,287.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974323911592,5.563793870067002e-09,0.0009974268032237,-0.0136286364868283,0.0,0.0,0.0,-0.0075710294768214,60.0,8.229867935180664,-0.0,-6.783064776527682e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,9.356391819892453e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,9.852732182480396e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,7.277195254573599e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,9.852732182480396e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.000467371137347,286.4122314453125,294.1499938964844,293.6089172363281,291.95037841796875,293.2201538085937,293.4540710449219,287.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969142265617,5.503247191285254e-09,0.0009969086386263,-0.0134700192138552,0.0,0.0,0.0,-0.0075410115532577,60.0,8.264372825622559,-0.0,-6.776024008559034e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,9.356391819892453e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,9.852732182480396e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,7.277195254573599e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,9.852732182480396e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.000467371137347,286.4122314453125,294.1499938964844,293.6089172363281,291.95037841796875,293.2201538085937,293.4540710449219,287.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969142265617,5.503247191285254e-09,0.0009969086386263,-0.0134700192138552,0.0,0.0,0.0,-0.0075410115532577,60.0,8.264372825622559,-0.0,-6.776024008559034e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,9.355234942631796e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.85151345958002e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,7.276295218616724e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,9.85151345958002e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0004673133371397,286.4187927246094,294.1499938964844,293.6562805175781,291.98004150390625,293.2283935546875,293.4921569824219,287.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967915248125,5.488831167355101e-09,0.0009967860532924,-0.0134322522208094,0.0,0.0,0.0,-0.0075338683091104,60.0,8.302857398986816,-0.0,-6.774348548788113e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,9.355234942631796e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.85151345958002e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,7.276295218616724e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,9.85151345958002e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0004673133371397,286.4187927246094,294.1499938964844,293.6562805175781,291.98004150390625,293.2283935546875,293.4921569824219,287.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967915248125,5.488831167355101e-09,0.0009967860532924,-0.0134322522208094,0.0,0.0,0.0,-0.0075338683091104,60.0,8.302857398986816,-0.0,-6.774348548788113e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,9.354089706903324e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,9.850307833403348e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,7.275404641404748e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,9.850307833403348e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0004672561481129,286.4220886230469,294.1499938964844,293.6802673339844,291.9950561523437,293.2326354980469,293.5117492675781,287.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996669055894,5.474565689667088e-09,0.0009966635843738,-0.0133948810398578,0.0,0.0,0.0,-0.0075267935171723,60.0,8.322630882263184,-0.0,-6.772690142042849e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.35494972509332e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,9.851213690126316e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,7.276074029505253e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,9.851213690126316e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0004672991053666,286.42535400390625,294.1499938964844,293.70440673828125,292.0101623535156,293.23687744140625,293.5309753417969,287.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967613732442,5.485283782746819e-09,0.0009967557853087,-0.0134229594841599,0.0,0.0,0.0,-0.0075321099720895,60.0,8.342290878295898,-0.0,-6.773935723458635e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.366244194097816e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,9.86310769803822e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.284858293132856e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,9.86310697044246e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,0.00046786328312,286.43194580078125,294.1499938964844,293.75299072265625,292.0406188964844,293.2459716796875,293.5719299316406,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979631286114,5.625994781155441e-09,0.0009979575406759,-0.013791587203741,0.0,0.0,0.0,-0.0076018590480089,60.0,8.388752937316895,-0.0,-6.790302364834133e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.366244194097816e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,9.86310769803822e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.284858293132856e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,9.86310697044246e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,0.00046786328312,286.43194580078125,294.1499938964844,293.75299072265625,292.0406188964844,293.2459716796875,293.5719299316406,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979631286114,5.625994781155441e-09,0.0009979575406759,-0.013791587203741,0.0,0.0,0.0,-0.0076018590480089,60.0,8.388752937316895,-0.0,-6.790302364834133e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,9.388746548211202e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,9.886803309200332e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,7.302359881578013e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.886803309200332e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0004689873021561,286.43798828125,294.1499938964844,293.7979431152344,292.0687866210937,293.2553405761719,293.6146850585937,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000361284241,5.9063429702632675e-09,0.0010003554634749,-0.014526012353599,0.0,0.0,0.0,-0.0077408426441252,60.0,8.442468643188477,-0.0,-6.822968146025232e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028869628906,0.0,0.0,9.390705963596702e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.888866770779714e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,7.303884194698185e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,9.888866770779714e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0004690852074418,286.4385070800781,294.1499938964844,293.8018493652344,292.0712585449219,293.25616455078125,293.618408203125,287.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005700169131,5.930758106842404e-09,0.0010005640797317,-0.0145899718627333,0.0,0.0,0.0,-0.0077529461123049,60.0,8.44714069366455,-0.0,-6.825816711852897e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,9.420439164387062e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,9.920176671585068e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,7.327009370783344e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,9.920176671585068e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,0.0004705704341176,286.44512939453125,294.1499938964844,293.8507080078125,292.1019287109375,293.2666015625,293.66619873046875,287.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037375614047,6.301192900792785e-09,0.0010037312749773,-0.0155603578314185,0.0,0.0,0.0,-0.0079365847632288,60.0,8.509116172790527,-0.0,-6.869108659657287e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,9.420439164387062e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,9.920176671585068e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,7.327009370783344e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,9.920176671585068e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,0.0004705704341176,286.44512939453125,294.1499938964844,293.8507080078125,292.1019287109375,293.2666015625,293.66619873046875,287.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037375614047,6.301192900792785e-09,0.0010037312749773,-0.0155603578314185,0.0,0.0,0.0,-0.0079365847632288,60.0,8.509116172790527,-0.0,-6.869108659657287e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.465074981562792e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,9.967180812964216e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,7.36172660253942e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,9.967180812964216e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,0.0004728001076728,286.4517517089844,294.1499938964844,293.8992919921875,292.13250732421875,293.2781066894531,293.71875,287.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008492312394,6.857308942898044e-09,0.00100848544389,-0.0170170702040195,0.0,0.0,0.0,-0.0082122692838311,60.0,8.583417892456055,-0.0,-6.934357799082137e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.465074981562792e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,9.967180812964216e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,7.36172660253942e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,9.967180812964216e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,0.0004728001076728,286.4517517089844,294.1499938964844,293.8992919921875,292.13250732421875,293.2781066894531,293.71875,287.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008492312394,6.857308942898044e-09,0.00100848544389,-0.0170170702040195,0.0,0.0,0.0,-0.0082122692838311,60.0,8.583417892456055,-0.0,-6.934357799082137e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.488668001722544e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,9.992025297833608e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,7.380076567642391e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,9.992025297833608e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,0.0004739785799756,286.455078125,294.1499938964844,293.9234313964844,292.147705078125,293.2840576171875,293.7459411621094,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011008163914,7.151249370451751e-09,0.0010110010625794,-0.0177869852632284,0.0,0.0,0.0,-0.0083579989150166,60.0,8.622771263122559,-0.0,-6.968969756826483e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.515277633909136e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0001002004719339,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,7.400773029075935e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0001002004646579,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0004753078101202,286.4584045410156,294.1499938964844,293.9474182128906,292.162841796875,293.2900390625,293.7736511230469,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138422949239,7.482781505530056e-09,0.0010138348443433,-0.0186553262174129,0.0,0.0,0.0,-0.0085223475471138,60.0,8.66299057006836,-0.0,-7.008112135054034e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,9.582325583323836e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.0001009065163088,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,7.452921272488311e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,0.0001009065163088,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,0.0004786569916177,286.46514892578125,294.1499938964844,293.99481201171875,292.1927490234375,293.3031921386719,293.83251953125,287.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209853062406,8.318131072826418e-09,0.0010209770407527,-0.0208430718630552,0.0,0.0,0.0,-0.0089364619925618,60.0,8.756957054138184,-0.0,-7.107222899094269e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,9.582325583323836e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.0001009065163088,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,7.452921272488311e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,0.0001009065163088,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,0.0004786569916177,286.46514892578125,294.1499938964844,293.99481201171875,292.1927490234375,293.3031921386719,293.83251953125,287.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209853062406,8.318131072826418e-09,0.0010209770407527,-0.0208430718630552,0.0,0.0,0.0,-0.0089364619925618,60.0,8.756957054138184,-0.0,-7.107222899094269e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,9.654463065089658e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0001016661553876,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,7.509028364438564e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,0.0001016661553876,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,0.000482260424178,286.471923828125,294.1499938964844,294.04119873046875,292.22216796875,293.3170471191406,293.8915710449219,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286730248481,9.216901908359889e-09,0.0010286638280376,-0.023196579888463,0.0,0.0,0.0,-0.0093820290639996,60.0,8.856664657592773,-0.0,-7.21463422337365e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,9.654463065089658e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0001016661553876,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,7.509028364438564e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,0.0001016661553876,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,0.000482260424178,286.471923828125,294.1499938964844,294.04119873046875,292.22216796875,293.3170471191406,293.8915710449219,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286730248481,9.216901908359889e-09,0.0010286638280376,-0.023196579888463,0.0,0.0,0.0,-0.0093820290639996,60.0,8.856664657592773,-0.0,-7.21463422337365e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.733749902807176e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001025010860757,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,7.570695743197575e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0001025010787998,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0004862209316343,286.478759765625,294.1499938964844,294.0863952636719,292.2509155273437,293.3316345214844,293.95037841796875,287.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371205862611,1.02047490457835e-08,0.0010371104581281,-0.0257829036563634,0.0,0.0,0.0,-0.0098717454820871,60.0,8.962261199951172,-0.0,-7.33361957827583e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.733749902807176e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001025010860757,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,7.570695743197575e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0001025010787998,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0004862209316343,286.478759765625,294.1499938964844,294.0863952636719,292.2509155273437,293.3316345214844,293.95037841796875,287.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371205862611,1.02047490457835e-08,0.0010371104581281,-0.0257829036563634,0.0,0.0,0.0,-0.0098717454820871,60.0,8.962261199951172,-0.0,-7.33361957827583e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.818239050218835e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,0.0001033907974488,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,7.636410009581596e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0001033907974488,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0004904413945041,286.48565673828125,294.1499938964844,294.1300964355469,292.2788391113281,293.3467712402344,294.0082092285156,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461217025294,1.1257429655131546e-08,0.0010461104102432,-0.0285384114831686,0.0,0.0,0.0,-0.0103935962542891,60.0,9.07187843322754,-0.0,-7.461483875204068e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.818239050218835e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,0.0001033907974488,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,7.636410009581596e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0001033907974488,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0004904413945041,286.48565673828125,294.1499938964844,294.1300964355469,292.2788391113281,293.3467712402344,294.0082092285156,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461217025294,1.1257429655131546e-08,0.0010461104102432,-0.0285384114831686,0.0,0.0,0.0,-0.0103935962542891,60.0,9.07187843322754,-0.0,-7.461483875204068e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,9.861998114502056e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,0.0001038516056723,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,7.670444756513461e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,0.0001038515983964,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,0.0004926272085867,286.4891052246094,294.1499938964844,294.1513366699219,292.2924499511719,293.3543395996094,294.0377502441406,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507842525839,1.1802644195313404e-08,0.0010507724946364,-0.0299653224647045,0.0,0.0,0.0,-0.0106638828292489,60.0,9.127439498901367,-0.0,-7.528142731416666e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,9.907750063575804e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001043333904817,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,7.706029282417148e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0001043333904817,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0004949126159772,286.4925842285156,294.1499938964844,294.1720886230469,292.3058166503906,293.3622131347656,294.06512451171875,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556576307862,1.2372687763217982e-08,0.0010556452907621,-0.0314570218324661,0.0,0.0,0.0,-0.0109464703127741,60.0,9.18498992919922,-0.0,-7.598153928256579e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,9.997281449614091e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0001052761945175,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,7.775664562359452e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0001052761945175,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0004993848851881,286.49957275390625,294.1499938964844,294.212158203125,292.33172607421875,293.3782958984375,294.1195678710937,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651963530108,1.348820610758139e-08,0.0010651828488335,-0.0343755222856998,0.0,0.0,0.0,-0.0114994747564196,60.0,9.299822807312012,-0.0,-7.73609443172063e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,9.997281449614091e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0001052761945175,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,7.775664562359452e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0001052761945175,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0004993848851881,286.49957275390625,294.1499938964844,294.212158203125,292.33172607421875,293.3782958984375,294.1195678710937,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651963530108,1.348820610758139e-08,0.0010651828488335,-0.0343755222856998,0.0,0.0,0.0,-0.0114994747564196,60.0,9.299822807312012,-0.0,-7.73609443172063e-08,0.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.050000000745058,0.000100872850453,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.050000000745058,0.0001062239825841,298.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.050000000745058,7.845667278161272e-05,298.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.050000000745058,0.0001062239753082,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.050000000745058,0.0005038807867094,286.506591796875,284.95001220703125,294.25,292.3564147949219,293.39471435546875,294.17041015625,287.2933654785156,1.0,0.1000000014901161,7.875203267282416e-10,7.875203267282416e-10,1.0,1.0,-0.0010747896740213,1.4609631726614225e-08,0.001074775122106,-0.0373086035251617,0.0,0.0,0.0,-0.0120554286986589,60.0,9.415181159973145,-0.0,-7.876014507246509e-08,1.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.050000000745058,0.000100872850453,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.050000000745058,0.0001062239825841,298.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.050000000745058,7.845667278161272e-05,298.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.050000000745058,0.0001062239753082,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.050000000745058,0.0005038807867094,286.506591796875,284.95001220703125,294.25,292.3564147949219,293.39471435546875,294.17041015625,287.2933654785156,1.0,0.1000000014901161,7.875203267282416e-10,7.875203267282416e-10,1.0,1.0,-0.0010747896740213,1.4609631726614225e-08,0.001074775122106,-0.0373086035251617,0.0,0.0,0.0,-0.0120554286986589,60.0,9.415181159973145,-0.0,-7.876014507246509e-08,1.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.6357436776161194,0.050000000745058,0.040825255215168,298.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.6357436776161194,0.050000000745058,0.0429909601807594,298.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.6357436776161194,0.050000000745058,0.0317529775202274,298.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.6357436776161194,0.050000000745058,0.0429909601807594,298.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.6357436776161194,0.050000000745058,0.2039306014776229,287.1201171875,284.95001220703125,294.2683410644531,292.3685302734375,297.01513671875,297.7696533203125,287.5006408691406,1.0,0.1097092553973198,0.0845593512058258,0.0845593512058258,1.0,1.0,-0.4357268214225769,0.000531080411747,0.4351957440376282,-0.1202092468738555,0.0,0.0,0.0,10.167201042175291,60.0,1245.3070068359375,0.0,12.271995544433594,1.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99517822265625,0.6329032182693481,0.050000000745058,0.0452371537685394,298.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.99517822265625,0.6329032182693481,0.050000000745058,0.0476369000971317,298.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99517822265625,0.6329032182693481,0.050000000745058,0.0351844504475593,298.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99517822265625,0.6329032182693481,0.050000000745058,0.0476369000971317,298.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99517822265625,0.6329032182693481,0.050000000745058,0.2259689420461654,288.109375,284.95001220703125,294.2866516113281,292.3808288574219,297.5552062988281,298.7184753417969,288.8056335449219,1.0,0.1210793033242225,0.1691187024116516,0.1691187024116516,1.0,1.0,-0.4819964170455932,0.0173692870885133,0.4646271467208862,-0.1111339181661605,0.0,0.0,0.0,12.505087852478027,60.0,2540.40478515625,0.0,16.677614212036133,1.0,281.5714111328125,283.8618469238281,296.9255065917969,298.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.614364039228843e-21,-2.3071820196144208e-21,-2.3071820196144208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.5719820261001587,0.050000000745058,0.0456749610602855,298.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.5719820261001587,0.050000000745058,0.0480979345738887,298.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.5719820261001587,0.050000000745058,0.0355249717831611,298.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.5719820261001587,0.050000000745058,0.0480979345738887,298.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.5719820261001587,0.050000000745058,0.2281558960676193,287.172607421875,284.95001220703125,294.3233337402344,292.4059143066406,297.5264892578125,298.6880187988281,286.2913513183594,1.0,0.1405791044235229,0.3382374048233032,0.3382374048233032,1.0,1.0,-0.4866766035556793,0.06489147990942,0.4217851161956787,-0.0639886483550071,1.0,1.0,0.0,20.032819747924805,60.0,11865.2998046875,0.0,23.18035125732422,1.0,282.33172607421875,285.8857727050781,297.4856262207031,298.68756103515625,293.1499938964844,293.1499938964844,283.1499938964844,2108.468017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271548390388489,1.0,0.0,0.0,0.9671655893325806,0.9671673774719238,6.34160812751361e-08,4.264551162719727,4.264541149139404,9.797642633202486e-06,0.0,0.0,-0.0,4748.08251953125,0.0,27.795543670654297,1895.2498779296875,0.0,326.396484375,0.2494141012430191,1.0,0.0,3.0,1.0,0.0
18079440,298.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.5719820261001587,0.050000000745058,0.0456749610602855,298.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.5719820261001587,0.050000000745058,0.0480979345738887,298.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.5719820261001587,0.050000000745058,0.0355249717831611,298.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.5719820261001587,0.050000000745058,0.0480979345738887,298.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.5719820261001587,0.050000000745058,0.2281558960676193,287.172607421875,284.95001220703125,294.3233337402344,292.4059143066406,297.5264892578125,298.6880187988281,286.2913513183594,1.0,0.1405791044235229,0.3382374048233032,0.3382374048233032,1.0,1.0,-0.4866766035556793,0.06489147990942,0.4217851161956787,-0.0639886483550071,1.0,1.0,0.0,20.032819747924805,60.0,11865.2998046875,0.0,23.18035125732422,1.0,282.33172607421875,285.8857727050781,297.4856262207031,298.68756103515625,293.1499938964844,293.1499938964844,283.1499938964844,2108.468017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271548390388489,1.0,0.0,0.0,0.9671655893325806,0.9671673774719238,6.34160812751361e-08,4.264551162719727,4.264541149139404,9.797642633202486e-06,0.0,0.0,-0.0,4748.08251953125,0.0,27.795543670654297,1895.2498779296875,0.0,326.396484375,0.2494141012430191,1.0,0.0,3.0,1.0,0.0
18079500,298.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.5500362515449524,0.050000000745058,0.0458122678101062,298.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.5500362515449524,0.050000000745058,0.0482425242662429,298.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.5500362515449524,0.050000000745058,0.0356317646801471,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.5500362515449524,0.050000000745058,0.0482425242662429,298.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.5500362515449524,0.050000000745058,0.2288417667150497,285.7892150878906,284.95001220703125,294.3416748046875,292.418701171875,297.4984130859375,298.6403503417969,285.3677062988281,1.0,0.1489783674478531,0.422796756029129,0.422796756029129,1.0,1.0,-0.488139808177948,0.1044587939977645,0.3836809992790222,-0.0245139580219984,1.0,1.0,0.0,23.71079063415528,60.0,11093.4033203125,0.0,26.330642700195312,1.0,282.6805114746094,284.952392578125,296.6846923828125,297.8961486816406,293.1499938964844,293.1499938964844,283.1499938964844,3475.3642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136963129043579,1.0,0.0,0.0,1.241721272468567,1.241723895072937,1.0293008756434577e-07,4.265884876251221,4.265874862670898,9.786265763978008e-06,0.0,0.0,-0.0,3882.166015625,0.0,58.60735702514648,1895.4317626953125,0.0,550.7723388671875,0.3134770095348358,1.0,0.0,3.0,1.0,0.0
