time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.5331218838691711,0.050000000745058,0.0459433831274509,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.5331218838691711,0.050000000745058,0.0483805947005748,298.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.5331218838691711,0.050000000745058,0.0357337407767772,298.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.5331218838691711,0.050000000745058,0.0483805947005748,298.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.5331218838691711,0.050000000745058,0.2294967025518417,285.183349609375,284.95001220703125,294.3599853515625,292.431640625,297.2956848144531,298.5914306640625,285.0309143066406,1.0,0.1565347909927368,0.5382373929023743,0.5382373929023743,0.800000011920929,1.0,-0.4895369112491607,0.1611372679471969,0.328399658203125,0.0320115722715854,0.945145845413208,0.945145845413208,0.0,27.22854804992676,60.0,10608.359375,0.0,29.35852432250977,1.0,282.912353515625,284.64959716796875,295.9795837402344,297.07916259765625,293.1499938964844,293.1499938964844,283.1499938964844,5057.27197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304679274559021,1.0,0.0,0.0,1.4781516790390017,1.4781553745269775,1.4579289597804745e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3745.655029296875,0.0,99.26171875,1895.43701171875,0.0,609.78662109375,0.3739940822124481,1.0,0.0,3.0,1.0,0.0
18079620,298.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.5164530277252197,0.050000000745058,0.0461070165038108,298.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.5164530277252197,0.050000000745058,0.0485529080033302,298.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.5164530277252197,0.050000000745058,0.0358610115945339,298.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.5164530277252197,0.050000000745058,0.0485529080033302,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.5164530277252197,0.050000000745058,0.230314090847969,284.9242858886719,284.95001220703125,294.3846435546875,292.4492492675781,296.5196533203125,298.53253173828125,284.880615234375,1.0,0.1654781997203827,0.693463146686554,0.693463146686554,0.5310726761817932,1.0,-0.4912801682949066,0.2592837512493133,0.231996402144432,0.1298026889562606,0.8074895143508911,0.8074895143508911,0.0,31.62225914001465,60.0,10458.408203125,0.0,33.180999755859375,1.0,283.0699157714844,284.5302429199219,295.4096984863281,296.3700866699219,293.1499938964844,293.1499938964844,283.1499938964844,9721.9111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014230608940125,1.0,0.0,0.0,1.709316611289978,1.709322214126587,1.9495682579417922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.689208984375,0.0,163.86293029785156,1895.4371337890625,0.0,511.3066101074219,0.4332232177257538,1.0,0.0,3.0,1.0,0.0
18079680,298.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102570056915283,0.050000000745058,0.046180360019207,298.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102570056915283,0.050000000745058,0.0486301407217979,298.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102570056915283,0.050000000745058,0.0359180569648742,298.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102570056915283,0.050000000745058,0.0486301407217979,298.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102570056915283,0.050000000745058,0.230680450797081,284.8734436035156,284.95001220703125,294.39666748046875,292.4579467773437,295.8630676269531,298.5077514648437,284.8418273925781,1.0,0.169356882572174,0.7691187262535095,0.7691187262535095,0.4000000059604645,1.0,-0.492061585187912,0.3467690050601959,0.1452925950288772,0.2169277966022491,0.7615599036216736,0.7615599036216736,0.0,33.59768295288086,60.0,10487.4677734375,0.0,34.91967010498047,1.0,283.1040954589844,284.5213623046875,295.2710876464844,296.18133544921875,293.1499938964844,293.1499938964844,283.1499938964844,12380.7294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784271419048309,1.0,0.0,0.0,1.7621949911117554,1.7622013092041016,2.0720553095543442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.24169921875,0.0,186.9437866210937,1895.4371337890625,0.0,444.9879760742188,0.4473858177661896,1.0,0.0,3.0,1.0,0.0
18079740,298.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.4981742799282074,0.050000000745058,0.0463496409356594,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.4981742799282074,0.050000000745058,0.0488084070384502,298.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.4981742799282074,0.050000000745058,0.0360497236251831,298.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.4981742799282074,0.050000000745058,0.0488084070384502,298.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.4981742799282074,0.050000000745058,0.2315260618925094,284.797119140625,284.95001220703125,294.4269714355469,292.4800720214844,294.5312805175781,298.45556640625,284.7930603027344,1.0,0.177934780716896,0.9598971605300904,0.9598971605300904,0.0694778338074684,1.0,-0.4938622713088989,0.4928162395954132,0.0010460303165018,0.3623023927211761,0.6436130404472351,0.6436130404472351,0.0,38.15081787109375,60.0,10471.7783203125,-0.0,38.94330978393555,1.0,283.13897705078125,284.6124572753906,295.1604309082031,295.9772644042969,293.1499938964844,293.1499938964844,283.1499938964844,20058.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194870889186859,1.0,0.0,0.0,1.6666173934936523,1.666624665260315,1.853383224670324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.583251953125,0.0,188.83892822265625,1895.4371337890625,0.0,311.4013671875,0.4463144540786743,1.0,0.0,3.0,1.0,0.0
18079800,298.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.4961109161376953,0.050000000745058,0.0463824123144149,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.4961109161376953,0.050000000745058,0.0488429106771945,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.4961109161376953,0.050000000745058,0.0360752083361148,298.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.4961109161376953,0.050000000745058,0.0488429106771945,298.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.4961109161376953,0.050000000745058,0.2316897511482238,284.79638671875,284.95001220703125,294.4333190917969,292.4847412109375,294.4569091796875,298.4463806152344,284.80401611328125,1.0,0.179527148604393,1.0,1.0,0.0,1.0,-0.494215190410614,0.4942133128643036,1.866232878455776e-06,0.3636859059333801,0.6253051161766052,0.6253051161766052,0.0,39.02815628051758,60.0,10437.48046875,-0.0,39.71774673461914,1.0,283.14166259765625,284.6513977050781,295.1659240722656,295.9674987792969,293.1499938964844,293.1499938964844,283.1499938964844,21429.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084658324718475,1.0,0.0,0.0,1.617140769958496,1.6171479225158691,1.744974298389934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.223876953125,0.0,180.9507293701172,1895.4371337890625,0.0,290.8112487792969,0.4368600845336914,1.0,0.0,3.0,1.0,0.0
18079860,298.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.4885114133358001,0.050000000745058,0.0465122796595096,298.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.4885114133358001,0.050000000745058,0.0489796698093414,298.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.4885114133358001,0.050000000745058,0.0361762158572673,298.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.4885114133358001,0.050000000745058,0.0489796698093414,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.4885114133358001,0.050000000745058,0.232338473200798,284.8781433105469,284.95001220703125,294.4608154296875,292.5051574707031,294.45684814453125,298.4126892089844,284.9176940917969,1.0,0.1856945604085922,1.0,1.0,0.0,1.0,-0.4955992400646209,0.4955988824367523,3.597625379825331e-07,0.36506187915802,0.6183619499206543,0.6183619499206543,0.0,42.50463104248047,60.0,10450.6875,-0.0,42.79798126220703,1.0,283.1473388671875,284.8227233886719,295.24609375,296.0088195800781,293.1499938964844,293.1499938964844,283.1499938964844,21104.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700102865695953,1.0,0.0,0.0,1.4757364988327026,1.475743055343628,1.4531519809679597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.46337890625,0.0,147.37020874023438,1895.4371337890625,0.0,225.7088317871093,0.4129411578178406,1.0,0.0,3.0,1.0,0.0
18079920,298.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.4863524734973907,0.050000000745058,0.0465513281524181,298.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.4863524734973907,0.050000000745058,0.0490207895636558,298.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.4863524734973907,0.050000000745058,0.0362065881490707,298.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.4863524734973907,0.050000000745058,0.0490207895636558,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.4863524734973907,0.050000000745058,0.2325335294008255,284.91461181640625,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4035339355469,284.94342041015625,1.0,0.1875067055225372,1.0,1.0,0.0,1.0,-0.496015340089798,0.4960149824619293,3.594542477003415e-07,0.3655059337615967,0.6341518759727478,0.6341518759727478,0.0,43.55023956298828,48.0,10550.291015625,-0.0,43.72769546508789,1.0,283.14813232421875,284.83795166015625,295.29278564453125,296.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,19695.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620921075344085,1.0,0.0,0.0,1.4893821477890017,1.4893885850906372,1.4801499048644473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.763671875,0.0,145.99766540527344,1895.4371337890625,0.0,213.18704223632807,0.412016361951828,1.0,0.0,3.0,1.0,0.0
18079980,298.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840539097785949,0.050000000745058,0.0465935654938221,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840539097785949,0.050000000745058,0.0490652695298194,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840539097785949,0.050000000745058,0.0362394414842128,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840539097785949,0.050000000745058,0.0490652695298194,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840539097785949,0.050000000745058,0.2327445149421692,284.9504699707031,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.374755859375,284.9452514648437,1.0,0.1889668256044387,1.0,1.0,0.0,1.0,-0.4964657127857208,0.4964653551578522,3.6008910342388845e-07,0.3663899004459381,0.6543617844581604,0.6543617844581604,0.0,44.68538284301758,36.0,10685.2724609375,-0.0,44.73854446411133,1.0,283.14959716796875,284.8083190917969,295.4981384277344,296.2835998535156,293.1499938964844,293.1499938964844,283.1499938964844,17674.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543498516082763,1.0,0.0,0.0,1.5415005683898926,1.5415067672729492,1.585553093264025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.9443359375,0.0,151.04708862304688,1895.4371337890625,0.0,201.1049194335937,0.4162533283233642,1.0,0.0,3.0,1.0,0.0
18080040,298.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840539097785949,0.050000000745058,0.0465935654938221,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840539097785949,0.050000000745058,0.0490652695298194,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840539097785949,0.050000000745058,0.0362394414842128,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840539097785949,0.050000000745058,0.0490652695298194,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840539097785949,0.050000000745058,0.2327445149421692,284.9504699707031,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.374755859375,284.9452514648437,1.0,0.1889668256044387,1.0,1.0,0.0,1.0,-0.4964657127857208,0.4964653551578522,3.6008910342388845e-07,0.3663899004459381,0.6543617844581604,0.6543617844581604,0.0,44.68538284301758,36.0,10685.2724609375,-0.0,44.73854446411133,1.0,283.14959716796875,284.8083190917969,295.4981384277344,296.2835998535156,293.1499938964844,293.1499938964844,283.1499938964844,17674.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543498516082763,1.0,0.0,0.0,1.5415005683898926,1.5415067672729492,1.585553093264025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.9443359375,0.0,151.04708862304688,1895.4371337890625,0.0,201.1049194335937,0.4162533283233642,1.0,0.0,3.0,1.0,0.0
18080100,298.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853087067604065,0.050000000745058,0.0465704351663589,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853087067604065,0.050000000745058,0.0490409098565578,298.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853087067604065,0.050000000745058,0.0362214483320713,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853087067604065,0.050000000745058,0.0490409098565578,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853087067604065,0.050000000745058,0.2326289713382721,284.9433898925781,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3641052246094,284.9425354003906,1.0,0.1877461820840835,1.0,1.0,0.0,1.0,-0.4962193965911865,0.4962190389633178,3.599865578962636e-07,0.3664441704750061,0.6483637094497681,0.6483637094497681,0.0,44.06924057006836,36.0,10667.439453125,-0.0,44.18940353393555,1.0,283.1498107910156,284.8108215332031,295.57037353515625,296.36700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18086.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593182563781738,1.0,0.0,0.0,1.532748818397522,1.5327551364898682,1.5676006626108577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.31103515625,0.0,150.41311645507812,1895.4371337890625,0.0,208.8428955078125,0.415517121553421,1.0,0.0,3.0,1.0,0.0
18080160,298.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878813326358795,0.050000000745058,0.046523593366146,298.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878813326358795,0.050000000745058,0.0489915832877159,298.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878813326358795,0.050000000745058,0.0361850149929523,298.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878813326358795,0.050000000745058,0.0489915832877159,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878813326358795,0.050000000745058,0.2323949784040451,284.9450988769531,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35546875,284.9476013183594,1.0,0.1854197829961776,1.0,1.0,0.0,1.0,-0.4957202672958374,0.4957199096679687,3.596475437461777e-07,0.3662656843662262,0.6474923491477966,0.6474923491477966,0.0,42.81852340698242,25.0,10671.6767578125,-0.0,43.07644271850586,1.0,283.14990234375,284.8193359375,295.6158142089844,296.4250793457031,293.1499938964844,293.1499938964844,283.1499938964844,18183.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660269975662231,1.0,0.0,0.0,1.5261118412017822,1.5261181592941284,1.554054023245044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.916015625,0.0,149.26153564453125,1895.4371337890625,0.0,219.3851623535156,0.4145630300045013,1.0,0.0,3.0,1.0,0.0
18080220,298.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929535984992981,0.050000000745058,0.0464347042143344,298.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929535984992981,0.050000000745058,0.0488979816436767,298.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929535984992981,0.1659544855356216,0.0361158810555934,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929535984992981,0.050000000745058,0.0488979816436767,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929535984992981,0.050000000745058,0.231950968503952,284.9508056640625,284.95001220703125,294.5679931640625,292.5867919921875,294.5638427734375,298.3465576171875,284.95196533203125,1.0,0.1810488551855087,1.0,1.0,0.0,1.0,-0.4947730898857116,0.494772732257843,3.589251207358757e-07,0.3657521605491638,0.6505963802337646,0.6505963802337646,0.0,40.44341278076172,25.0,10695.537109375,-0.0,40.96896743774414,1.0,283.14996337890625,284.8221130371094,295.6476135253906,296.4726867675781,293.1499938964844,293.1499938964844,283.1499938964844,17978.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749407827854156,1.0,0.0,0.0,1.5292218923568726,1.5292282104492188,1.560394622401873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.5869140625,0.0,149.30044555664062,1895.4371337890625,0.0,233.61618041992188,0.4147086143493652,1.0,0.0,3.0,1.0,0.0
18080280,298.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5761794447898865,0.1740490794181823,0.0633730292320251,298.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.5072681307792664,0.050000000745058,0.048670407384634,298.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7235656976699829,0.1671467870473861,0.0951364487409591,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.5072681307792664,0.050000000745058,0.048670407384634,298.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.5072681307792664,0.050000000745058,0.2308714687824249,284.96319580078125,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3388977050781,285.0050354003906,1.0,0.1795558631420135,1.0,1.0,0.0,1.0,-0.5840024948120117,0.5840020179748535,4.407486926538695e-07,0.4370812475681305,0.6596620082855225,0.6596620082855225,0.0,35.42513656616211,45.0,11691.6943359375,-0.0,46.58437728881836,1.0,283.1499938964844,284.8921813964844,295.6566772460937,296.4959716796875,293.1499938964844,293.1499938964844,283.1499938964844,17758.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788847029209137,1.0,0.0,0.0,1.5353184938430786,1.5353248119354248,1.572861236809331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.109375,0.0,149.94927978515625,1895.4371337890625,0.0,240.0138397216797,0.4155562818050384,1.0,0.0,3.0,1.0,0.0
18080340,298.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8303787112236023,0.1657210737466812,0.1515777111053466,298.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.783137857913971,0.1577515453100204,0.1336575597524643,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.8225662708282471,0.1618858277797699,0.1143628135323524,298.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.5492666363716125,0.1536827385425567,0.0482469610869884,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.5492666363716125,0.050000000745058,0.2288628071546554,285.3948974609375,284.95001220703125,294.6102905273437,292.6196594238281,294.60772705078125,298.2100524902344,285.4544372558594,1.0,0.186959221959114,1.0,1.0,0.0,1.0,-0.8120180368423462,0.8120173811912537,6.834006285316718e-07,0.614982008934021,1.0,1.0,0.0,26.82483673095703,45.0,16396.111328125,-0.0,67.61991882324219,1.0,283.1499938964844,285.195068359375,295.815185546875,296.87744140625,293.1499938964844,293.1499938964844,283.1499938964844,8507.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101231396198272,1.0,0.0,0.0,1.906724452972412,1.9067307710647583,2.425879586098745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.80859375,0.0,213.4169006347656,1895.4371337890625,0.0,293.840087890625,0.4754822850227356,1.0,0.0,3.0,1.0,0.0
18080400,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8454199433326721,0.1646653860807418,0.1503501534461975,298.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.8212644457817078,0.1565075367689132,0.1443175971508026,298.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.8385221362113953,0.1618475019931793,0.1139493510127067,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.6931211948394775,0.1554570496082306,0.0863407701253891,298.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.563847541809082,0.050000000745058,0.2283866256475448,285.4576110839844,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.180908203125,285.50347900390625,1.0,0.1897616684436798,1.0,1.0,0.0,1.0,-0.86799156665802,0.8679908514022827,7.503920187446056e-07,0.6558138728141785,1.0,1.0,0.0,24.82920265197754,63.0,17240.830078125,-0.0,73.9847183227539,1.0,283.1499938964844,285.2152404785156,295.8652648925781,296.9766845703125,293.1499938964844,293.1499938964844,283.1499938964844,8742.5888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222248494625091,1.0,0.0,0.0,1.9660125970840447,1.9660192728042605,2.579087095000432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.5537109375,0.0,232.7305908203125,1895.4371337890625,0.0,316.6885070800781,0.4914476275444031,1.0,0.0,3.0,1.0,0.0
18080460,298.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.8302397131919861,0.1648798584938049,0.1484965980052948,298.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8127239942550659,0.1524921208620071,0.1461062878370285,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.828296959400177,0.1641037613153457,0.1146296188235282,298.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.811191737651825,0.1520716547966003,0.1452599465847015,298.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.5536950826644897,0.143364205956459,0.2287070602178573,285.6395874023437,284.95001220703125,294.6441345214844,292.6461486816406,294.6419677734375,298.0813903808594,285.6347351074219,1.0,0.2023141384124755,1.0,1.0,0.0,1.0,-0.9399279952049256,0.9399271607398988,8.439091061518411e-07,0.7108374238014221,1.0,1.0,0.0,27.323633193969727,63.0,19140.83984375,-0.0,91.0615692138672,1.0,283.1499938964844,285.25341796875,296.0190124511719,297.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,10832.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831022322177887,1.0,0.0,0.0,2.192225217819214,2.1922335624694824,3.206739904726419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.77978515625,0.0,322.4941101074219,1895.4371337890625,0.0,457.7170715332031,0.5433798432350159,1.0,0.0,3.0,1.0,0.0
18080520,298.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.781772255897522,0.1671246737241745,0.1494998335838318,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.7616076469421387,0.1523705571889877,0.1456696093082428,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.7803961038589478,0.1662284731864929,0.1156787499785423,297.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.760580837726593,0.1512748599052429,0.1450749486684799,297.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.6720229983329773,0.1443314999341964,0.4744492173194885,285.6688232421875,284.95001220703125,294.6533203125,292.65338134765625,294.65093994140625,298.0660705566406,285.6705017089844,1.0,0.205930471420288,1.0,1.0,0.0,1.0,-0.8384631276130676,0.8384624719619751,6.692331453450606e-07,0.5553904175758362,1.0,1.0,0.0,34.401004791259766,66.0,16117.1123046875,-0.0,121.97137451171876,1.0,283.1499938964844,285.25848388671875,296.0333251953125,297.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,11449.9404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027350783348083,1.0,0.0,0.0,2.253852844238281,2.253861665725708,3.3895690876306617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.6455078125,0.0,350.4633178710937,1895.4371337890625,0.0,515.38330078125,0.5612340569496155,1.0,0.0,3.0,1.0,0.0
18080580,298.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.8999952077865601,0.1820173114538192,0.1062047258019447,297.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8999952077865601,0.1586153507232666,0.111838698387146,298.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.8999952077865601,0.1785868406295776,0.0826036781072616,297.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.9387913346290588,0.1552404016256332,0.1251124739646911,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9596419930458068,0.1379583775997162,0.629915714263916,286.0067138671875,284.95001220703125,294.6820373535156,292.6759338378906,294.680419921875,298.0674743652344,286.0210266113281,1.0,0.2286927103996276,1.0,1.0,0.0,1.0,-1.2665398120880127,1.2665385007858276,1.360350324830506e-06,0.9576520919799804,1.0,1.0,0.0,17.765230178833008,66.0,24379.083984375,-0.0,154.18869018554688,1.0,283.1499938964844,285.5260925292969,296.0592346191406,297.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,13494.9404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626041293144226,1.0,0.0,0.0,2.446861982345581,2.4468722343444824,3.994958603925625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.29736328125,0.0,448.4298095703125,1895.4371337890625,0.0,741.1721801757812,0.6052185297012329,1.0,0.0,3.0,1.0,0.0
18080640,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312194824219,0.9043140411376952,0.1848904192447662,0.1094335988163948,297.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.9072083234786988,0.159746378660202,0.1162778064608573,298.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312194824219,0.9043140411376952,0.1809088885784149,0.0851150229573249,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.9854375720024108,0.1549438685178756,0.1467450559139251,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326843261719,0.9501808881759644,0.1366012394428253,0.6227115392684937,286.0348205566406,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0566711425781,286.04638671875,1.0,0.2337505519390106,1.0,1.0,0.0,1.0,-1.2963881492614746,1.29638671875,1.4169831956678536e-06,0.9814274311065674,1.0,1.0,0.0,18.427753448486328,86.0,24913.814453125,-0.0,164.90072631835938,1.0,283.1499938964844,285.537353515625,296.0563049316406,297.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,13967.6015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781211256980896,1.0,0.0,0.0,2.489343881607056,2.4893546104431152,4.134882090056635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.47705078125,0.0,472.19439697265625,1895.4371337890625,0.0,814.169921875,0.6184364557266235,1.0,0.0,3.0,1.0,0.0
18080700,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.9335614442825316,0.1888647526502609,0.1316787898540496,297.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.9650135040283204,0.1598533391952514,0.1517664492130279,298.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.9335614442825316,0.1840835064649582,0.1024168357253074,297.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.9532545208930968,0.1541041135787964,0.1465511620044708,297.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.9070804119110109,0.1344525665044784,0.6101033091545105,286.0883178710937,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.0216064453125,286.0990905761719,1.0,0.2481196075677871,1.0,1.0,0.0,1.0,-1.3707702159881592,1.370768666267395,1.5647119653294794e-06,1.0405184030532837,1.0,1.0,0.0,21.06724739074707,86.0,26234.47265625,-0.0,196.07571411132807,1.0,283.1499938964844,285.55712890625,296.0275573730469,297.8043212890625,293.1499938964844,293.1499938964844,283.1499938964844,15227.6181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092124581336975,1.0,0.0,0.0,2.5992016792297363,2.5992133617401123,4.5078897414896346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.98681640625,0.0,537.5095825195312,1895.4371337890625,0.0,981.2990112304688,0.6423619389533997,1.0,0.0,3.0,1.0,0.0
18080760,298.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.9760220050811768,0.1872024536132812,0.1695230603218078,297.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542663574219,0.9198564887046814,0.1596705168485641,0.1516076922416687,298.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.967564344406128,0.18226058781147,0.1283166408538818,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.9076799750328064,0.1542021632194519,0.1463403105735778,297.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8651930093765259,0.1332892328500747,0.603337824344635,286.15631103515625,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9584655761719,286.1698913574219,1.0,0.264020174741745,1.0,1.0,0.0,1.0,-1.4513816833496094,1.4513800144195557,1.7357066326439965e-06,1.104364991188049,1.0,1.0,0.0,24.730579376220703,106.0,27556.1171875,-0.0,233.44284057617188,1.0,283.1499938964844,285.5976867675781,295.9854736328125,297.844482421875,293.1499938964844,293.1499938964844,283.1499938964844,16212.6767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633354663848877,1.0,0.0,0.0,2.6819541454315186,2.681966543197632,4.799500175067806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.80126953125,0.0,590.5006713867188,1895.4371337890625,0.0,1129.77880859375,0.6652380228042603,1.0,0.0,3.0,1.0,0.0
18080820,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7905369997024536,0.1857533007860183,0.168006956577301,297.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.753123939037323,0.160702496767044,0.153117835521698,297.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7845818400382996,0.1816449165344238,0.127820611000061,297.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.7451707124710083,0.1554243713617324,0.1481138318777084,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.7089137434959412,0.1319083273410797,0.6000690460205078,286.105224609375,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84918212890625,286.0990295410156,1.0,0.291668564081192,1.0,1.0,0.0,1.0,-1.4367520809173584,1.4367502927780151,1.704420924397709e-06,1.0933934450149536,1.0,1.0,0.0,48.67781066894531,94.0,27932.23828125,-0.0,288.1444702148437,1.0,283.1499938964844,285.5046081542969,295.8951416015625,297.8258972167969,293.1499938964844,293.1499938964844,283.1499938964844,18217.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646966934204102,1.0,0.0,0.0,2.8429574966430664,2.8429713249206543,5.393045512391836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.35693359375,0.0,703.3600463867188,1895.4371337890625,0.0,1344.068359375,0.7043953537940979,1.0,0.0,3.0,1.0,0.0
18080880,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7905369997024536,0.1857533007860183,0.168006956577301,297.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.753123939037323,0.160702496767044,0.153117835521698,297.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7845818400382996,0.1816449165344238,0.127820611000061,297.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.7451707124710083,0.1554243713617324,0.1481138318777084,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.7089137434959412,0.1319083273410797,0.6000690460205078,286.105224609375,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84918212890625,286.0990295410156,1.0,0.291668564081192,1.0,1.0,0.0,1.0,-1.4367520809173584,1.4367502927780151,1.704420924397709e-06,1.0933934450149536,1.0,1.0,0.0,48.67781066894531,94.0,27932.23828125,-0.0,288.1444702148437,1.0,283.1499938964844,285.5046081542969,295.8951416015625,297.8258972167969,293.1499938964844,293.1499938964844,283.1499938964844,18217.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646966934204102,1.0,0.0,0.0,2.8429574966430664,2.8429713249206543,5.393045512391836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.35693359375,0.0,703.3600463867188,1895.4371337890625,0.0,1344.068359375,0.7043953537940979,1.0,0.0,3.0,1.0,0.0
18080940,297.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.76092129945755,0.1879128813743591,0.1697151958942413,297.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.7269495725631714,0.1621195524930954,0.1546706408262252,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.7550180554389954,0.1832143813371658,0.1288962662220001,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.7195234894752502,0.1567926406860351,0.1496599912643432,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611572265625,0.6786231994628906,0.1317062526941299,0.6000502705574036,286.0598449707031,284.95001220703125,294.78814697265625,292.7594909667969,294.7867431640625,297.80438232421875,286.0556945800781,1.0,0.3030006885528564,1.0,1.0,0.0,1.0,-1.4437894821166992,1.4437878131866455,1.719665078780963e-06,1.0989114046096802,1.0,1.0,0.0,58.39139938354492,94.0,28286.716796875,-0.0,315.0940246582031,1.0,283.1499938964844,285.4520874023437,295.8432312011719,297.7849426269531,293.1499938964844,293.1499938964844,283.1499938964844,19516.77734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731823682785034,1.0,0.0,0.0,2.942578315734864,2.9425933361053467,5.777625915470708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.021484375,0.0,779.92138671875,1895.4371337890625,0.0,1405.8836669921875,0.7257804274559021,1.0,0.0,3.0,1.0,0.0
18081000,297.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.7547677755355835,0.1893066465854644,0.1709321439266204,297.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.7209513187408447,0.1629343926906585,0.1554959118366241,297.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474548339844,0.7486146688461304,0.1842311322689056,0.1296078711748123,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.7133411169052124,0.1575571745634079,0.1504490822553634,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.671216607093811,0.1317860186100006,0.6005892753601074,286.0472412109375,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7872009277344,286.0444641113281,1.0,0.3067928254604339,1.0,1.0,0.0,1.0,-1.448689579963684,1.4486879110336304,1.7303473214269616e-06,1.1027687788009644,1.0,1.0,0.0,61.37965774536133,82.0,28448.146484375,-0.0,324.7027587890625,1.0,283.1499938964844,285.43719482421875,295.82928466796875,297.77410888671875,293.1499938964844,293.1499938964844,283.1499938964844,19978.923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675214946269989,1.0,0.0,0.0,2.977213859558105,2.977229118347168,5.9144366559849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.23046875,0.0,807.7869262695312,1895.4371337890625,0.0,1420.9149169921875,0.7370844483375549,1.0,0.0,3.0,1.0,0.0
18081060,297.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.7493050694465637,0.194241002202034,0.1752940267324447,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7139847278594971,0.1657764762639999,0.1582386493682861,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7419214248657227,0.1878763288259506,0.1321392059326172,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.705819308757782,0.1601925939321518,0.1530172377824783,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.6613580584526062,0.1324764937162399,0.6037299633026123,286.0160827636719,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7432556152344,286.0151062011719,1.0,0.3140722215175628,1.0,1.0,0.0,1.0,-1.4671075344085691,1.467105746269226,1.770911239873385e-06,1.1172922849655151,1.0,1.0,0.0,66.40174865722656,70.0,29024.23828125,-0.0,345.86798095703125,1.0,283.1499938964844,285.3937683105469,295.82086181640625,297.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,21577.0546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791566014289856,1.0,0.0,0.0,3.0939981937408447,3.0940146446228027,6.387537041518954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.30712890625,0.0,906.6237182617188,1895.4371337890625,0.0,1450.304443359375,0.7655561566352844,1.0,0.0,3.0,1.0,0.0
18081120,297.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.7493050694465637,0.194241002202034,0.1752940267324447,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7139847278594971,0.1657764762639999,0.1582386493682861,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7419214248657227,0.1878763288259506,0.1321392059326172,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.705819308757782,0.1601925939321518,0.1530172377824783,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.6613580584526062,0.1324764937162399,0.6037299633026123,286.0160827636719,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7432556152344,286.0151062011719,1.0,0.3140722215175628,1.0,1.0,0.0,1.0,-1.4671075344085691,1.467105746269226,1.770911239873385e-06,1.1172922849655151,1.0,1.0,0.0,66.40174865722656,70.0,29024.23828125,-0.0,345.86798095703125,1.0,283.1499938964844,285.3937683105469,295.82086181640625,297.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,21577.0546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791566014289856,1.0,0.0,0.0,3.0939981937408447,3.0940146446228027,6.387537041518954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.30712890625,0.0,906.6237182617188,1895.4371337890625,0.0,1450.304443359375,0.7655561566352844,1.0,0.0,3.0,1.0,0.0
18081180,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7577880024909973,0.1997148841619491,0.1800815165042877,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7199996709823608,0.1689567118883133,0.1611460745334625,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7486617565155029,0.1919620931148529,0.1349085569381714,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7120085954666138,0.1631228476762771,0.1556960791349411,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.6649350523948669,0.1336625963449478,0.6084276437759399,286.0013732910156,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7094421386719,286.0013122558594,1.0,0.315762847661972,1.0,1.0,0.0,1.0,-1.4885239601135254,1.488522171974182,1.818863097469148e-06,1.134190559387207,1.0,1.0,0.0,65.98155212402344,58.0,29623.400390625,-0.0,355.2309875488281,1.0,283.1499938964844,285.3657531738281,295.8455505371094,297.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,23032.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828125715255737,1.0,0.0,0.0,3.196654796600342,3.196672439575196,6.818436872890743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.06982421875,0.0,999.8947143554688,1895.4371337890625,0.0,1477.8431396484375,0.7906313538551331,1.0,0.0,3.0,1.0,0.0
18081240,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7577880024909973,0.1997148841619491,0.1800815165042877,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7199996709823608,0.1689567118883133,0.1611460745334625,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7486617565155029,0.1919620931148529,0.1349085569381714,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7120085954666138,0.1631228476762771,0.1556960791349411,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.6649350523948669,0.1336625963449478,0.6084276437759399,286.0013732910156,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7094421386719,286.0013122558594,1.0,0.315762847661972,1.0,1.0,0.0,1.0,-1.4885239601135254,1.488522171974182,1.818863097469148e-06,1.134190559387207,1.0,1.0,0.0,65.98155212402344,58.0,29623.400390625,-0.0,355.2309875488281,1.0,283.1499938964844,285.3657531738281,295.8455505371094,297.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,23032.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828125715255737,1.0,0.0,0.0,3.196654796600342,3.196672439575196,6.818436872890743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.06982421875,0.0,999.8947143554688,1895.4371337890625,0.0,1477.8431396484375,0.7906313538551331,1.0,0.0,3.0,1.0,0.0
18081300,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7660105228424072,0.2025443464517593,0.1825244724750518,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.7263765931129456,0.1706127822399139,0.1626184582710266,297.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.7558245062828064,0.1940720677375793,0.1363129168748855,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.7184996008872986,0.1646477878093719,0.1570461690425872,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.6704205870628357,0.1343646794557571,0.6110799312591553,285.9964904785156,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6950378417969,285.9958801269531,1.0,0.315069168806076,1.0,1.0,0.0,1.0,-1.4997148513793943,1.4997130632400513,1.8442497093928976e-06,1.14301860332489,1.0,1.0,0.0,64.27357482910156,58.0,29944.044921875,-0.0,356.4050598144531,1.0,283.1499938964844,285.3523254394531,295.8623352050781,297.8705139160156,293.1499938964844,293.1499938964844,283.1499938964844,23831.7421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685176432132721,1.0,0.0,0.0,3.2516355514526367,3.2516539096832275,7.055000423861202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.6767578125,0.0,1052.3802490234375,1895.4371337890625,0.0,1495.789794921875,0.8012884855270386,1.0,0.0,3.0,1.0,0.0
18081360,297.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.7768152356147766,0.2054058760404586,0.1849745959043502,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.7347684502601624,0.1722891628742218,0.1640863418579101,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.7654604315757751,0.1961960196495056,0.137710615992546,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7268056273460388,0.1661915183067321,0.1583896428346634,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.6782121658325195,0.1351095736026764,0.6138231754302979,285.9962158203125,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.681884765625,285.99664306640625,1.0,0.3135671019554138,1.0,1.0,0.0,1.0,-1.511003851890564,1.5110019445419312,1.870087544375565e-06,1.1519215106964111,1.0,1.0,0.0,61.79606246948242,46.0,30221.18359375,-0.0,355.6477966308594,1.0,283.1499938964844,285.3471984863281,295.8787536621094,297.90350341796875,293.1499938964844,293.1499938964844,283.1499938964844,24368.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877862215042114,1.0,0.0,0.0,3.288064956665039,3.288083553314209,7.213965886876395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.318359375,0.0,1088.1488037109375,1895.4371337890625,0.0,1515.7296142578125,0.8129957318305969,1.0,0.0,3.0,1.0,0.0
