time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.8059093356132507,0.2111682444810867,0.1898676604032516,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.7581799626350403,0.1756551563739776,0.1669884473085403,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7922032475471497,0.2004345953464508,0.14046710729599,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7493337392807007,0.1692906618118286,0.1610404998064041,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7003586888313293,0.1366612017154693,0.6193863153457642,285.99517822265625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6581726074219,285.99591064453125,1.0,0.3088772296905517,1.0,1.0,0.0,1.0,-1.5335317850112915,1.5335298776626587,1.922334604387288e-06,1.1696776151657104,1.0,1.0,0.0,55.28581237792969,34.0,30810.6640625,-0.0,349.9623718261719,1.0,283.1499938964844,285.33306884765625,295.91046142578125,297.9712219238281,293.1499938964844,293.1499938964844,283.1499938964844,25650.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935420036315918,1.0,0.0,0.0,3.373446226119995,3.373465776443481,7.593480404466391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.21533203125,0.0,1175.1373291015625,1895.4371337890625,0.0,1560.1649169921875,0.8339020609855652,1.0,0.0,3.0,1.0,0.0
18081480,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.8059093356132507,0.2111682444810867,0.1898676604032516,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.7581799626350403,0.1756551563739776,0.1669884473085403,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7922032475471497,0.2004345953464508,0.14046710729599,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7493337392807007,0.1692906618118286,0.1610404998064041,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7003586888313293,0.1366612017154693,0.6193863153457642,285.99517822265625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6581726074219,285.99591064453125,1.0,0.3088772296905517,1.0,1.0,0.0,1.0,-1.5335317850112915,1.5335298776626587,1.922334604387288e-06,1.1696776151657104,1.0,1.0,0.0,55.28581237792969,34.0,30810.6640625,-0.0,349.9623718261719,1.0,283.1499938964844,285.33306884765625,295.91046142578125,297.9712219238281,293.1499938964844,293.1499938964844,283.1499938964844,25650.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935420036315918,1.0,0.0,0.0,3.373446226119995,3.373465776443481,7.593480404466391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.21533203125,0.0,1175.1373291015625,1895.4371337890625,0.0,1560.1649169921875,0.8339020609855652,1.0,0.0,3.0,1.0,0.0
18081540,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.8446608781814575,0.2169398814439773,0.194720059633255,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7948451638221741,0.1789918094873428,0.1698119491338729,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8298421502113342,0.2046081721782684,0.1431411504745483,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.7847713828086853,0.1723607033491134,0.1636124104261398,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7312899827957153,0.1382405161857605,0.6248509287834167,285.9972839355469,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6372985839844,285.99810791015625,1.0,0.3023259043693542,1.0,1.0,0.0,1.0,-1.5556045770645142,1.5556026697158811,1.9744145447475603e-06,1.187061786651611,1.0,1.0,0.0,47.14624786376953,25.0,31385.009765625,-0.0,339.50360107421875,1.0,283.1499938964844,285.3224182128906,295.93896484375,298.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,26874.755859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994631290435791,1.0,0.0,0.0,3.4529974460601807,3.4530179500579834,7.955835599204875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.951171875,0.0,1260.2481689453125,1895.4371337890625,0.0,1606.5186767578125,0.8534017205238342,1.0,0.0,3.0,1.0,0.0
18081600,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.8446608781814575,0.2169398814439773,0.194720059633255,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7948451638221741,0.1789918094873428,0.1698119491338729,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8298421502113342,0.2046081721782684,0.1431411504745483,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.7847713828086853,0.1723607033491134,0.1636124104261398,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7312899827957153,0.1382405161857605,0.6248509287834167,285.9972839355469,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6372985839844,285.99810791015625,1.0,0.3023259043693542,1.0,1.0,0.0,1.0,-1.5556045770645142,1.5556026697158811,1.9744145447475603e-06,1.187061786651611,1.0,1.0,0.0,47.14624786376953,25.0,31385.009765625,-0.0,339.50360107421875,1.0,283.1499938964844,285.3224182128906,295.93896484375,298.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,26874.755859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994631290435791,1.0,0.0,0.0,3.4529974460601807,3.4530179500579834,7.955835599204875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.951171875,0.0,1260.2481689453125,1895.4371337890625,0.0,1606.5186767578125,0.8534017205238342,1.0,0.0,3.0,1.0,0.0
18081660,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.9009330868721008,0.2226792871952057,0.199543297290802,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8435394763946533,0.1822575032711029,0.1725686341524124,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.8817166090011597,0.2086745053529739,0.1457404792308807,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8335021734237671,0.1753612756729126,0.166118711233139,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7741687297821045,0.1397955119609832,0.6302183866500854,286.0012512207031,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6184997558594,286.00213623046875,1.0,0.2955767214298248,1.0,1.0,0.0,1.0,-1.5772793292999268,1.5772773027420044,2.0264087652321905e-06,1.2041162252426147,1.0,1.0,0.0,38.793495178222656,25.0,31946.853515625,-0.0,327.9234313964844,1.0,283.1499938964844,285.31402587890625,295.9654235839844,298.0960388183594,293.1499938964844,293.1499938964844,283.1499938964844,28059.306640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052070498466492,1.0,0.0,0.0,3.5282750129699707,3.52829647064209,8.306502081723011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.8271484375,0.0,1344.4813232421875,1895.4371337890625,0.0,1652.0860595703125,0.8718699812889099,1.0,0.0,3.0,1.0,0.0
18081720,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.9009330868721008,0.2226792871952057,0.199543297290802,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8435394763946533,0.1822575032711029,0.1725686341524124,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.8817166090011597,0.2086745053529739,0.1457404792308807,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8335021734237671,0.1753612756729126,0.166118711233139,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7741687297821045,0.1397955119609832,0.6302183866500854,286.0012512207031,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6184997558594,286.00213623046875,1.0,0.2955767214298248,1.0,1.0,0.0,1.0,-1.5772793292999268,1.5772773027420044,2.0264087652321905e-06,1.2041162252426147,1.0,1.0,0.0,38.793495178222656,25.0,31946.853515625,-0.0,327.9234313964844,1.0,283.1499938964844,285.31402587890625,295.9654235839844,298.0960388183594,293.1499938964844,293.1499938964844,283.1499938964844,28059.306640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052070498466492,1.0,0.0,0.0,3.5282750129699707,3.52829647064209,8.306502081723011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.8271484375,0.0,1344.4813232421875,1895.4371337890625,0.0,1652.0860595703125,0.8718699812889099,1.0,0.0,3.0,1.0,0.0
18081780,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.9681244492530824,0.2283526062965393,0.2044062167406082,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.8976800441741943,0.1854218989610672,0.1753334403038025,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.9445400238037108,0.2126037180423736,0.1483208686113357,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.8857629895210266,0.1782621294260025,0.1686346679925918,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.8221505284309387,0.1412881463766098,0.6358066201210022,286.0067749023437,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6011657714844,286.0078430175781,1.0,0.2919624447822571,1.0,1.0,0.0,1.0,-1.5992629528045654,1.599260926246643,2.0800039237656165e-06,1.2213923931121826,1.0,1.0,0.0,32.88932418823242,25.0,32508.376953125,-0.0,322.7973022460937,1.0,283.1499938964844,285.3075256347656,295.9910583496094,298.15557861328125,293.1499938964844,293.1499938964844,283.1499938964844,29225.986328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107359170913696,1.0,0.0,0.0,3.600879430770874,3.6009016036987305,8.651879284116148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.82373046875,0.0,1429.2008056640625,1895.4371337890625,0.0,1696.4873046875,0.8896873593330383,1.0,0.0,3.0,1.0,0.0
18081840,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.9681244492530824,0.2283526062965393,0.2044062167406082,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.8976800441741943,0.1854218989610672,0.1753334403038025,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.9445400238037108,0.2126037180423736,0.1483208686113357,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.8857629895210266,0.1782621294260025,0.1686346679925918,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.8221505284309387,0.1412881463766098,0.6358066201210022,286.0067749023437,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6011657714844,286.0078430175781,1.0,0.2919624447822571,1.0,1.0,0.0,1.0,-1.5992629528045654,1.599260926246643,2.0800039237656165e-06,1.2213923931121826,1.0,1.0,0.0,32.88932418823242,25.0,32508.376953125,-0.0,322.7973022460937,1.0,283.1499938964844,285.3075256347656,295.9910583496094,298.15557861328125,293.1499938964844,293.1499938964844,283.1499938964844,29225.986328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107359170913696,1.0,0.0,0.0,3.600879430770874,3.6009016036987305,8.651879284116148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.82373046875,0.0,1429.2008056640625,1895.4371337890625,0.0,1696.4873046875,0.8896873593330383,1.0,0.0,3.0,1.0,0.0
18081900,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9952259659767152,0.2311785370111465,0.2068441659212112,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9284891486167908,0.1869566738605499,0.1767044067382812,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.975140392780304,0.2145074903964996,0.1495932787656784,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9144591689109802,0.179665669798851,0.1698817461729049,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.8450411558151245,0.1420002430677414,0.6386071443557739,286.008544921875,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5929260253906,286.0088195800781,1.0,0.2909021079540252,1.0,1.0,0.0,1.0,-1.6095892190933228,1.6095870733261108,2.105515022776672e-06,1.2295325994491575,1.0,1.0,0.0,30.699928283691406,25.0,32798.375,-0.0,322.05438232421875,1.0,283.1499938964844,285.3016052246094,296.00396728515625,298.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,29931.07421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134588956832886,1.0,0.0,0.0,3.644056797027588,3.6440796852111816,8.860608318173036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.853515625,0.0,1481.2315673828125,1895.4371337890625,0.0,1718.5439453125,0.8974825143814087,1.0,0.0,3.0,1.0,0.0
18081960,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.9850903153419496,0.235260397195816,0.1951995491981506,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.938359797000885,0.1884244680404663,0.1781004071235656,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.9833396673202516,0.2163326144218444,0.1508768498897552,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.9239773750305176,0.1810028553009033,0.1711543053388595,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.851597011089325,0.1426712870597839,0.6416005492210388,286.0018005371094,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5885009765625,286.0006408691406,1.0,0.2897088527679443,1.0,1.0,0.0,1.0,-1.606023192405701,1.6060211658477783,2.0968627723050304e-06,1.226879358291626,1.0,1.0,0.0,30.130977630615234,28.0,32852.09375,-0.0,318.3219909667969,1.0,283.1499938964844,285.2903137207031,296.0144958496094,298.2069091796875,293.1499938964844,293.1499938964844,283.1499938964844,30373.099609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158282995223999,1.0,0.0,0.0,3.670866012573242,3.670889377593994,8.991463005258993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.77197265625,0.0,1514.1650390625,1895.4371337890625,0.0,1737.835693359375,0.9068711996078492,1.0,0.0,3.0,1.0,0.0
18082020,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.9809689521789552,0.2451886981725692,0.1870303452014923,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.9535796642303468,0.1913104355335235,0.1807506084442138,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.9954469203948976,0.2201128751039505,0.1535332351922989,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.9392500519752502,0.1835473626852035,0.1735736578702926,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8620733618736267,0.144014224410057,0.6475040912628174,285.9822082519531,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5887145996094,285.9810791015625,1.0,0.2891421020030975,1.0,1.0,0.0,1.0,-1.6060690879821775,1.6060669422149658,2.096953949148883e-06,1.226896047592163,1.0,1.0,0.0,29.43524742126465,48.0,33060.16796875,-0.0,317.7276306152344,1.0,283.1499938964844,285.2644958496094,296.03155517578125,298.2384338378906,293.1499938964844,293.1499938964844,283.1499938964844,31508.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190501093864441,1.0,0.0,0.0,3.738821029663086,3.738845109939575,9.32744399051444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.396484375,0.0,1599.822265625,1895.4371337890625,0.0,1764.2132568359375,0.9235610365867616,1.0,0.0,3.0,1.0,0.0
18082080,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.9809689521789552,0.2451886981725692,0.1870303452014923,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.9535796642303468,0.1913104355335235,0.1807506084442138,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.9954469203948976,0.2201128751039505,0.1535332351922989,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.9392500519752502,0.1835473626852035,0.1735736578702926,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8620733618736267,0.144014224410057,0.6475040912628174,285.9822082519531,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5887145996094,285.9810791015625,1.0,0.2891421020030975,1.0,1.0,0.0,1.0,-1.6060690879821775,1.6060669422149658,2.096953949148883e-06,1.226896047592163,1.0,1.0,0.0,29.43524742126465,48.0,33060.16796875,-0.0,317.7276306152344,1.0,283.1499938964844,285.2644958496094,296.03155517578125,298.2384338378906,293.1499938964844,293.1499938964844,283.1499938964844,31508.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190501093864441,1.0,0.0,0.0,3.738821029663086,3.738845109939575,9.32744399051444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.396484375,0.0,1599.822265625,1895.4371337890625,0.0,1764.2132568359375,0.9235610365867616,1.0,0.0,3.0,1.0,0.0
18082140,297.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.988059937953949,0.2531332075595855,0.2019461542367935,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9407092928886414,0.1940162032842636,0.1834622472524643,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.986056625843048,0.2234253138303756,0.1559185236692428,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9256566762924194,0.1860355287790298,0.1759783923625946,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.8504372835159302,0.1453751921653747,0.6538498997688293,285.9980163574219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.582763671875,286.0016784667969,1.0,0.2975818216800689,1.0,1.0,0.0,1.0,-1.6453118324279783,1.645309567451477,2.1948922039882746e-06,1.2573530673980713,1.0,1.0,0.0,31.50868225097656,68.0,33838.015625,-0.0,342.3327941894531,1.0,283.1499938964844,285.2729797363281,296.056884765625,298.2943115234375,293.1499938964844,293.1499938964844,283.1499938964844,32647.107421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722209095954895,1.0,0.0,0.0,3.8058032989501953,3.805828332901001,9.664646540841204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.474609375,0.0,1687.356201171875,1895.4371337890625,0.0,1790.235595703125,0.9400089979171752,1.0,0.0,3.0,1.0,0.0
18082200,297.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.988059937953949,0.2531332075595855,0.2019461542367935,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9407092928886414,0.1940162032842636,0.1834622472524643,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.986056625843048,0.2234253138303756,0.1559185236692428,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9256566762924194,0.1860355287790298,0.1759783923625946,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.8504372835159302,0.1453751921653747,0.6538498997688293,285.9980163574219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.582763671875,286.0016784667969,1.0,0.2975818216800689,1.0,1.0,0.0,1.0,-1.6453118324279783,1.645309567451477,2.1948922039882746e-06,1.2573530673980713,1.0,1.0,0.0,31.50868225097656,68.0,33838.015625,-0.0,342.3327941894531,1.0,283.1499938964844,285.2729797363281,296.056884765625,298.2943115234375,293.1499938964844,293.1499938964844,283.1499938964844,32647.107421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722209095954895,1.0,0.0,0.0,3.8058032989501953,3.805828332901001,9.664646540841204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.474609375,0.0,1687.356201171875,1895.4371337890625,0.0,1790.235595703125,0.9400089979171752,1.0,0.0,3.0,1.0,0.0
18082260,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.9748668074607848,0.2545124888420105,0.229217529296875,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.8876835703849792,0.1967206597328186,0.1862359791994094,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.9346779584884644,0.2267301976680755,0.1583647280931472,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.8750104308128357,0.188507005572319,0.1785370409488678,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.8077765107154846,0.1465376764535904,0.6603994369506836,286.0498352050781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5526123046875,286.0535583496094,1.0,0.3126890361309051,1.0,1.0,0.0,1.0,-1.7007373571395874,1.700735092163086,2.338681497349171e-06,1.3009066581726074,1.0,1.0,0.0,38.13759231567383,86.0,34915.43359375,-0.0,389.811279296875,1.0,283.1499938964844,285.3043212890625,296.0965270996094,298.3935852050781,293.1499938964844,293.1499938964844,283.04998779296875,33771.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287762761116028,1.0,0.0,0.0,3.870800733566284,3.870826482772827,9.997579581977334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.662109375,0.0,1775.2939453125,1895.4371337890625,0.0,1844.8248291015625,0.954976499080658,1.0,0.0,3.0,1.0,0.0
18082320,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.9748668074607848,0.2545124888420105,0.229217529296875,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.8876835703849792,0.1967206597328186,0.1862359791994094,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.9346779584884644,0.2267301976680755,0.1583647280931472,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.8750104308128357,0.188507005572319,0.1785370409488678,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.8077765107154846,0.1465376764535904,0.6603994369506836,286.0498352050781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5526123046875,286.0535583496094,1.0,0.3126890361309051,1.0,1.0,0.0,1.0,-1.7007373571395874,1.700735092163086,2.338681497349171e-06,1.3009066581726074,1.0,1.0,0.0,38.13759231567383,86.0,34915.43359375,-0.0,389.811279296875,1.0,283.1499938964844,285.3043212890625,296.0965270996094,298.3935852050781,293.1499938964844,293.1499938964844,283.04998779296875,33771.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287762761116028,1.0,0.0,0.0,3.870800733566284,3.870826482772827,9.997579581977334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.662109375,0.0,1775.2939453125,1895.4371337890625,0.0,1844.8248291015625,0.954976499080658,1.0,0.0,3.0,1.0,0.0
18082380,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.8947244882583618,0.2572245299816131,0.2312853038311004,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8232641220092773,0.1988305151462555,0.1888013482093811,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.861056387424469,0.2293314784765243,0.1606168150901794,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8122118711471558,0.1904108226299286,0.1809065490961074,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.746098518371582,0.1471865177154541,0.6660299897193909,285.98876953125,284.95001220703125,295.2360534667969,293.08453369140625,295.23486328125,297.5296630859375,285.9883728027344,1.0,0.3274419605731964,1.0,1.0,0.0,1.0,-1.713488221168518,1.713485836982727,2.3725867777102394e-06,1.3109441995620728,1.0,1.0,0.0,50.29461288452149,86.0,35614.7578125,-0.0,433.6406555175781,1.0,283.0521240234375,285.2236328125,296.1389465332031,298.5067749023437,293.1499938964844,293.1499938964844,283.04998779296875,34654.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399227023124695,1.0,0.0,0.0,3.921050786972046,3.921077251434326,1.025883875627187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.29296875,0.0,1845.3353271484373,1895.4371337890625,0.0,1938.9219970703125,0.9652629494667052,1.0,0.0,3.0,1.0,0.0
18082440,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8879786133766174,0.2576779425144195,0.2317101210355758,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8175098896026611,0.1990643292665481,0.1890871226787567,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.8547717332839966,0.2296212464570999,0.1608669757843017,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8061935901641846,0.190619945526123,0.1811690777540207,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.740713357925415,0.1472481936216354,0.6666080951690674,285.9891662597656,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.527587890625,285.9892883300781,1.0,0.3293475806713104,1.0,1.0,0.0,1.0,-1.7156528234481812,1.71565043926239,2.3783588858350413e-06,1.312637209892273,1.0,1.0,0.0,51.8410758972168,89.0,35664.98046875,-0.0,439.4319763183594,1.0,283.05157470703125,285.22369384765625,296.13836669921875,298.5079040527344,293.1499938964844,293.1499938964844,282.75,34722.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406852841377258,1.0,0.0,0.0,3.924918174743652,3.924944877624512,1.027908638207009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.849609375,0.0,1850.80126953125,1895.4371337890625,0.0,1945.4229736328125,0.9661831259727478,1.0,0.0,3.0,1.0,0.0
18082500,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8669885396957397,0.259668618440628,0.2336843758821487,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.7979920506477356,0.2000285685062408,0.1903063654899597,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.8352795839309692,0.2308124303817749,0.161941111087799,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.786283552646637,0.1914736032485962,0.1822816878557205,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.7235613465309143,0.1474441587924957,0.6688445806503296,285.8528747558594,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5172119140625,285.8326721191406,1.0,0.3361139893531799,1.0,1.0,0.0,1.0,-1.7247982025146484,1.7247958183288574,2.4028697680478217e-06,1.3198130130767822,1.0,1.0,0.0,57.54597091674805,89.0,36795.86328125,-0.0,461.6247863769531,1.0,282.7922668457031,285.0412292480469,296.1935119628906,298.7035522460937,293.1499938964844,293.1499938964844,282.75,35012.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524964809417725,1.0,0.0,0.0,3.94126033782959,3.941287040710449,1.0364861964262673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.03759765625,0.0,1874.0159912109373,1895.4371337890625,0.0,2047.0880126953125,0.970071017742157,1.0,0.0,3.0,1.0,0.0
18082560,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.8519222736358643,0.2615458369255066,0.2355753034353256,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.7827790975570679,0.2007939219474792,0.1913020312786102,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.8208575248718262,0.2317686378955841,0.1628177016973495,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.7713271379470825,0.1921329498291015,0.1831758767366409,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.7098075151443481,0.1474827080965042,0.6702396869659424,285.7842712402344,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50567626953125,285.7828369140625,1.0,0.3420847952365875,1.0,1.0,0.0,1.0,-1.732066988945007,1.7320646047592163,2.4224673325079493e-06,1.3255209922790527,1.0,1.0,0.0,62.62005233764648,77.0,37007.52734375,-0.0,481.0172729492188,1.0,282.7543029785156,284.9928283691406,296.18145751953125,298.6629638671875,293.1499938964844,293.1499938964844,282.45001220703125,35236.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586877942085266,1.0,0.0,0.0,3.953837633132935,3.953864574432373,1.0431120927023585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.35107421875,0.0,1892.0146484375,1895.4371337890625,0.0,2101.0732421875,0.9730631709098816,1.0,0.0,3.0,1.0,0.0
18082620,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8436270356178284,0.2650976479053497,0.2389733344316482,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735168457031,0.7728241682052612,0.2019708603620529,0.1926842331886291,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.8112190365791321,0.2332897037267685,0.1640862226486206,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.7615067958831787,0.1931033879518509,0.1843615919351577,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.6987749934196472,0.1472724229097366,0.6704854965209961,285.5732727050781,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48193359375,285.5713806152344,1.0,0.3467921316623688,1.0,1.0,0.0,1.0,-1.7410528659820557,1.7410504817962646,2.4468631636409555e-06,1.3326045274734497,1.0,1.0,0.0,66.8125,65.0,38211.1015625,-0.0,499.0415954589844,1.0,282.457275390625,284.7596435546875,296.1864624023437,298.748291015625,293.1499938964844,293.1499938964844,282.1499938964844,35544.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730470895767212,1.0,0.0,0.0,3.971118450164795,3.971145629882813,1.0522500133447463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.51416015625,0.0,1916.9310302734373,1895.4371337890625,0.0,2227.9443359375,0.9771738052368164,1.0,0.0,3.0,1.0,0.0
18082680,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8436270356178284,0.2650976479053497,0.2389733344316482,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735168457031,0.7728241682052612,0.2019708603620529,0.1926842331886291,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.8112190365791321,0.2332897037267685,0.1640862226486206,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.7615067958831787,0.1931033879518509,0.1843615919351577,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.6987749934196472,0.1472724229097366,0.6704854965209961,285.5732727050781,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48193359375,285.5713806152344,1.0,0.3467921316623688,1.0,1.0,0.0,1.0,-1.7410528659820557,1.7410504817962646,2.4468631636409555e-06,1.3326045274734497,1.0,1.0,0.0,66.8125,65.0,38211.1015625,-0.0,499.0415954589844,1.0,282.457275390625,284.7596435546875,296.1864624023437,298.748291015625,293.1499938964844,293.1499938964844,282.1499938964844,35544.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730470895767212,1.0,0.0,0.0,3.971118450164795,3.971145629882813,1.0522500133447463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.51416015625,0.0,1916.9310302734373,1895.4371337890625,0.0,2227.9443359375,0.9771738052368164,1.0,0.0,3.0,1.0,0.0
18082740,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206848144531,0.8453875780105591,0.2668363153934479,0.2405663728713989,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.7734708786010742,0.2024513036012649,0.193179190158844,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8119776248931885,0.2339380234479904,0.1645727157592773,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.7620247006416321,0.1934799998998642,0.1847579032182693,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.6984730958938599,0.147069901227951,0.6697292923927307,285.4209899902344,284.95001220703125,295.3319702148437,293.1412048339844,295.3307800292969,297.47021484375,285.4007568359375,1.0,0.3470252454280853,1.0,1.0,0.0,1.0,-1.74371337890625,1.7437108755111694,2.4541177481296472e-06,1.3347042798995972,1.0,1.0,0.0,66.879150390625,65.0,39228.2578125,0.0,500.9251098632813,1.0,282.19091796875,284.5657653808594,296.2159118652344,298.8935852050781,293.1499938964844,293.1499938964844,282.1499938964844,35650.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815737724304199,1.0,0.0,0.0,3.977005958557129,3.9770333766937256,1.0553725360296085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.978515625,0.0,1925.469970703125,1895.4371337890625,0.0,2304.28173828125,0.978574275970459,1.0,0.0,3.0,1.0,0.0
18082800,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8497425317764282,0.2684093117713928,0.2419607788324356,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.776627242565155,0.2028173357248306,0.1935192793607711,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.8152278065681458,0.2344504743814468,0.1649275422096252,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.7649617791175842,0.1937481313943863,0.1850049942731857,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.700542151927948,0.1467953622341156,0.6684451103210449,285.35076904296875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4583740234375,285.34869384765625,1.0,0.346136063337326,1.0,1.0,0.0,1.0,-1.7449781894683838,1.7449756860733032,2.4575954284955515e-06,1.3357216119766235,1.0,1.0,0.0,65.96102905273438,53.0,39324.54296875,0.0,499.0005187988281,1.0,282.1543273925781,284.51678466796875,296.1941833496094,298.8250427246094,293.1499938964844,293.1499938964844,281.8500061035156,35728.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842435836791992,1.0,0.0,0.0,3.981386184692383,3.9814133644104,1.057698455042555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.20703125,0.0,1931.8387451171875,1895.4371337890625,0.0,2328.3232421875,0.9796160459518432,1.0,0.0,3.0,1.0,0.0
18082860,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.8664221167564392,0.2714667916297912,0.2445880472660064,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7902114391326904,0.203400507569313,0.1939595192670822,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.828514814376831,0.235308825969696,0.1654502004384994,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.7779120206832886,0.1941381245851516,0.1852608174085617,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7111819982528687,0.1461162865161895,0.6648135185241699,285.1311950683594,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43511962890625,285.12841796875,1.0,0.3417561054229736,1.0,1.0,0.0,1.0,-1.7452375888824463,1.7452350854873655,2.458694098095293e-06,1.336235523223877,1.0,1.0,0.0,61.75822448730469,41.0,40346.4140625,0.0,486.6775817871094,1.0,281.8564758300781,284.2774963378906,296.20123291015625,298.893798828125,293.1499938964844,293.1499938964844,281.54998779296875,35838.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934176325798035,1.0,0.0,0.0,3.98750638961792,3.9875338077545166,1.060952854459174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.4482421875,0.0,1940.7615966796875,1895.4371337890625,0.0,2411.4033203125,0.9810717701911926,1.0,0.0,3.0,1.0,0.0
18082920,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.8664221167564392,0.2714667916297912,0.2445880472660064,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7902114391326904,0.203400507569313,0.1939595192670822,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.828514814376831,0.235308825969696,0.1654502004384994,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.7779120206832886,0.1941381245851516,0.1852608174085617,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7111819982528687,0.1461162865161895,0.6648135185241699,285.1311950683594,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43511962890625,285.12841796875,1.0,0.3417561054229736,1.0,1.0,0.0,1.0,-1.7452375888824463,1.7452350854873655,2.458694098095293e-06,1.336235523223877,1.0,1.0,0.0,61.75822448730469,41.0,40346.4140625,0.0,486.6775817871094,1.0,281.8564758300781,284.2774963378906,296.20123291015625,298.893798828125,293.1499938964844,293.1499938964844,281.54998779296875,35838.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934176325798035,1.0,0.0,0.0,3.98750638961792,3.9875338077545166,1.060952854459174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.4482421875,0.0,1940.7615966796875,1895.4371337890625,0.0,2411.4033203125,0.9810717701911926,1.0,0.0,3.0,1.0,0.0
18082980,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8947093486785889,0.2743368744850158,0.2469536066055297,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8134884238243103,0.2037869542837143,0.1941128373146057,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8514810800552368,0.2359336018562317,0.1657356172800064,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8008362650871277,0.1943412721157074,0.18523870408535,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7289876341819763,0.1452957540750503,0.6600692272186279,284.9110412597656,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.412841796875,284.9107666015625,1.0,0.3347266316413879,1.0,1.0,0.0,1.0,-1.742883563041687,1.742881178855896,2.453609567965032e-06,1.3354425430297852,0.9509915113449096,0.9509915113449096,0.0,55.26571273803711,29.0,41199.84765625,0.0,465.9396362304688,1.0,281.55572509765625,284.0458984375,296.2110290527344,298.9586486816406,293.1499938964844,293.1499938964844,281.25,37557.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015903234481812,1.0,0.0,0.0,3.953867912292481,3.953895330429077,1.0431280088596395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.49951171875,0.0,1910.87060546875,1895.4371337890625,0.0,2485.974365234375,0.9741241931915284,1.0,0.0,3.0,1.0,0.0
18083040,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8947093486785889,0.2743368744850158,0.2469536066055297,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8134884238243103,0.2037869542837143,0.1941128373146057,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8514810800552368,0.2359336018562317,0.1657356172800064,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8008362650871277,0.1943412721157074,0.18523870408535,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7289876341819763,0.1452957540750503,0.6600692272186279,284.9110412597656,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.412841796875,284.9107666015625,1.0,0.3347266316413879,1.0,1.0,0.0,1.0,-1.742883563041687,1.742881178855896,2.453609567965032e-06,1.3354425430297852,0.9509915113449096,0.9509915113449096,0.0,55.26571273803711,29.0,41199.84765625,0.0,465.9396362304688,1.0,281.55572509765625,284.0458984375,296.2110290527344,298.9586486816406,293.1499938964844,293.1499938964844,281.25,37557.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015903234481812,1.0,0.0,0.0,3.953867912292481,3.953895330429077,1.0431280088596395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.49951171875,0.0,1910.87060546875,1895.4371337890625,0.0,2485.974365234375,0.9741241931915284,1.0,0.0,3.0,1.0,0.0
18083100,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.9150490164756776,0.275790810585022,0.2481124550104141,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.8285803198814392,0.2039615213871002,0.1941324323415756,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8681958317756653,0.2362287044525146,0.1658349931240081,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8164335489273071,0.1944263875484466,0.1851729303598404,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.7414011359214783,0.1448771804571151,0.6574789881706238,284.78631591796875,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40283203125,284.7740783691406,1.0,0.3304657340049743,1.0,1.0,0.0,1.0,-1.7412289381027222,1.7412264347076416,2.4494249828421744e-06,1.3343974351882937,0.8379966616630554,0.8379966616630554,0.0,51.37999725341797,29.0,41759.8125,0.0,453.4056701660156,1.0,281.2934265136719,283.8993530273437,296.238037109375,299.08160400390625,293.1499938964844,293.1499938964844,281.25,42333.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807315468788147,1.0,0.0,0.0,3.837215423583984,3.837242603302002,9.82484380074311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.365234375,0.0,1801.4158935546875,1895.4371337890625,0.0,2538.493408203125,0.9483564496040344,1.0,0.0,3.0,1.0,0.0
18083160,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9425554275512696,0.2773577272891998,0.2492521703243255,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.84754878282547,0.2041811496019363,0.1941237151622772,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8898341059684753,0.2365863025188446,0.1659112274646759,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8348715305328369,0.1945559531450271,0.1850807964801788,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7576970458030701,0.1444977223873138,0.6548032760620117,284.8299255371094,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3939514160156,284.8442687988281,1.0,0.3258068561553955,1.0,1.0,0.0,1.0,-1.7393546104431152,1.739352107048035,2.444555548208882e-06,1.3331066370010376,0.8141174912452698,0.8141174912452698,0.0,47.17118835449219,25.0,41244.74609375,0.0,439.8071899414063,1.0,281.2568054199219,283.994873046875,296.2041015625,298.9560241699219,293.1499938964844,293.1499938964844,281.54998779296875,45651.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062715530395508,1.0,0.0,0.0,3.5859858989715576,3.5860111713409424,8.580457802054298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.03466796875,0.0,1534.0604248046875,1895.4371337890625,0.0,2528.901123046875,0.8993523120880127,1.0,0.0,3.0,1.0,0.0
18083220,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9971925020217896,0.2820132970809936,0.2527758777141571,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8965604901313782,0.2055115401744842,0.1948404461145401,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9473693370819092,0.2384075224399566,0.1667470335960388,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8817713260650635,0.1956767439842224,0.1856068521738052,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7999572157859802,0.1444763094186782,0.6523016095161438,285.0357971191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38970947265625,285.03326416015625,1.0,0.3186551034450531,1.0,1.0,0.0,1.0,-1.742957592010498,1.742955207824707,2.454529521855875e-06,1.33607017993927,0.9665088653564452,0.9665088653564452,0.0,39.71725463867188,25.0,40925.19921875,0.0,419.87884521484375,1.0,281.5426940917969,284.17431640625,296.14947509765625,298.795166015625,293.1499938964844,293.1499938964844,281.25,33047.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893573045730591,1.0,0.0,0.0,3.719761848449707,3.719786167144776,9.232590514329786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.19384765625,0.0,1589.66015625,1895.4371337890625,0.0,2374.546630859375,0.9188874363899232,1.0,0.0,3.0,1.0,0.0
18083280,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9971925020217896,0.2820132970809936,0.2527758777141571,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8965604901313782,0.2055115401744842,0.1948404461145401,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9473693370819092,0.2384075224399566,0.1667470335960388,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8817713260650635,0.1956767439842224,0.1856068521738052,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7999572157859802,0.1444763094186782,0.6523016095161438,285.0357971191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38970947265625,285.03326416015625,1.0,0.3186551034450531,1.0,1.0,0.0,1.0,-1.742957592010498,1.742955207824707,2.454529521855875e-06,1.33607017993927,0.9665088653564452,0.9665088653564452,0.0,39.71725463867188,25.0,40925.19921875,0.0,419.87884521484375,1.0,281.5426940917969,284.17431640625,296.14947509765625,298.795166015625,293.1499938964844,293.1499938964844,281.25,33047.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893573045730591,1.0,0.0,0.0,3.719761848449707,3.719786167144776,9.232590514329786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.19384765625,0.0,1589.66015625,1895.4371337890625,0.0,2374.546630859375,0.9188874363899232,1.0,0.0,3.0,1.0,0.0
