time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9987131357192992,0.2888259887695312,0.2425476908683776,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9135364890098572,0.2064381390810012,0.1958375424146652,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.965566337108612,0.2396411597728729,0.1677236258983612,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8976395726203918,0.1964227110147476,0.1864238083362579,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8126221895217896,0.1442887932062149,0.6516740918159485,284.8584289550781,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3915405273437,284.8655700683594,1.0,0.3128335177898407,1.0,1.0,0.0,1.0,-1.7166905403137207,1.7166881561279297,2.3864129161665915e-06,1.317714810371399,0.8241936564445496,0.8241936564445496,0.0,37.448524475097656,28.0,40919.1484375,0.0,401.8550109863281,1.0,281.25701904296875,284.0135803222656,296.2348327636719,298.9644775390625,293.1499938964844,293.1499938964844,281.54998779296875,41924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985644936561584,1.0,0.0,0.0,3.5421700477600098,3.542194128036499,8.37205561765586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.9375,0.0,1459.499755859375,1895.4371337890625,0.0,2458.3076171875,0.8854736685752869,1.0,0.0,3.0,1.0,0.0
18083400,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9987131357192992,0.2888259887695312,0.2425476908683776,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9135364890098572,0.2064381390810012,0.1958375424146652,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.965566337108612,0.2396411597728729,0.1677236258983612,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8976395726203918,0.1964227110147476,0.1864238083362579,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8126221895217896,0.1442887932062149,0.6516740918159485,284.8584289550781,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3915405273437,284.8655700683594,1.0,0.3128335177898407,1.0,1.0,0.0,1.0,-1.7166905403137207,1.7166881561279297,2.3864129161665915e-06,1.317714810371399,0.8241936564445496,0.8241936564445496,0.0,37.448524475097656,28.0,40919.1484375,0.0,401.8550109863281,1.0,281.25701904296875,284.0135803222656,296.2348327636719,298.9644775390625,293.1499938964844,293.1499938964844,281.54998779296875,41924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985644936561584,1.0,0.0,0.0,3.5421700477600098,3.542194128036499,8.37205561765586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.9375,0.0,1459.499755859375,1895.4371337890625,0.0,2458.3076171875,0.8854736685752869,1.0,0.0,3.0,1.0,0.0
18083460,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9951813220977784,0.2992833256721496,0.2235373556613922,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9393356442451476,0.2077403664588928,0.1968139410018921,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9872487783432008,0.2412610650062561,0.1686391234397888,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9213049411773682,0.1975336819887161,0.1872251629829406,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8298864960670471,0.1445434093475341,0.6515945792198181,285.02935791015625,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4135437011719,285.0248413085937,1.0,0.3096230626106262,1.0,1.0,0.0,1.0,-1.7107943296432495,1.7107919454574585,2.3704005798208527e-06,1.3128796815872192,0.9585728645324708,0.9585728645324708,0.0,35.104759216308594,46.0,40347.73828125,0.0,388.4767456054688,1.0,281.5419616699219,284.1700134277344,296.1750793457031,298.7961730957031,293.1499938964844,293.1499938964844,281.25,32566.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849255800247192,1.0,0.0,0.0,3.674746036529541,3.674769639968872,9.010480539473064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.728515625,0.0,1535.0089111328125,1895.4371337890625,0.0,2334.474853515625,0.908382534980774,1.0,0.0,3.0,1.0,0.0
18083520,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9951813220977784,0.2992833256721496,0.2235373556613922,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9393356442451476,0.2077403664588928,0.1968139410018921,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9872487783432008,0.2412610650062561,0.1686391234397888,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9213049411773682,0.1975336819887161,0.1872251629829406,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8298864960670471,0.1445434093475341,0.6515945792198181,285.02935791015625,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4135437011719,285.0248413085937,1.0,0.3096230626106262,1.0,1.0,0.0,1.0,-1.7107943296432495,1.7107919454574585,2.3704005798208527e-06,1.3128796815872192,0.9585728645324708,0.9585728645324708,0.0,35.104759216308594,46.0,40347.73828125,0.0,388.4767456054688,1.0,281.5419616699219,284.1700134277344,296.1750793457031,298.7961730957031,293.1499938964844,293.1499938964844,281.25,32566.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849255800247192,1.0,0.0,0.0,3.674746036529541,3.674769639968872,9.010480539473064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.728515625,0.0,1535.0089111328125,1895.4371337890625,0.0,2334.474853515625,0.908382534980774,1.0,0.0,3.0,1.0,0.0
18083580,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9972603917121888,0.3070491850376129,0.2330772876739502,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9292269349098206,0.2086567431688308,0.197870135307312,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9795005917549132,0.2424381673336029,0.1696318536996841,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9113200306892396,0.1982825994491577,0.1881160736083984,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8217787146568298,0.1446454674005508,0.6527238488197327,284.8818359375,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.42401123046875,284.8919372558594,1.0,0.3144185841083526,1.0,1.0,0.0,1.0,-1.729544162750244,1.7295417785644531,2.4207672595366603e-06,1.3276304006576538,0.8367730379104614,0.8367730379104614,0.0,36.570560455322266,64.0,41061.8828125,0.0,402.87054443359375,1.0,281.2579650878906,284.0355529785156,296.2497863769531,298.9685363769531,293.1499938964844,293.1499938964844,281.54998779296875,40516.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950773239135742,1.0,0.0,0.0,3.5239157676696777,3.523939371109009,8.285988997158711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.271484375,0.0,1429.9915771484375,1895.4371337890625,0.0,2426.50634765625,0.8809462785720825,1.0,0.0,3.0,1.0,0.0
18083640,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9972603917121888,0.3070491850376129,0.2330772876739502,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9292269349098206,0.2086567431688308,0.197870135307312,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9795005917549132,0.2424381673336029,0.1696318536996841,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9113200306892396,0.1982825994491577,0.1881160736083984,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8217787146568298,0.1446454674005508,0.6527238488197327,284.8818359375,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.42401123046875,284.8919372558594,1.0,0.3144185841083526,1.0,1.0,0.0,1.0,-1.729544162750244,1.7295417785644531,2.4207672595366603e-06,1.3276304006576538,0.8367730379104614,0.8367730379104614,0.0,36.570560455322266,64.0,41061.8828125,0.0,402.87054443359375,1.0,281.2579650878906,284.0355529785156,296.2497863769531,298.9685363769531,293.1499938964844,293.1499938964844,281.54998779296875,40516.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950773239135742,1.0,0.0,0.0,3.5239157676696777,3.523939371109009,8.285988997158711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.271484375,0.0,1429.9915771484375,1895.4371337890625,0.0,2426.50634765625,0.8809462785720825,1.0,0.0,3.0,1.0,0.0
18083700,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.308771938085556,0.2462948113679886,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9132958650588988,0.2092522233724594,0.1983779072761535,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9657678008079528,0.2432265281677246,0.1701235026121139,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8969364166259766,0.1987866163253784,0.1885434687137603,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8096227645874023,0.144738107919693,0.653152346611023,285.0491638183594,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4195556640625,285.06689453125,1.0,0.3192873895168304,1.0,1.0,0.0,1.0,-1.7481178045272827,1.748115301132202,2.470653271302581e-06,1.3417315483093262,0.950680136680603,0.950680136680603,0.0,38.59816360473633,64.0,40879.77734375,0.0,419.5675964355469,1.0,281.4993896484375,284.20928955078125,296.18634033203125,298.7841796875,293.1499938964844,293.1499938964844,281.54998779296875,33688.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879320383071899,1.0,0.0,0.0,3.588932991027832,3.588955879211426,8.594566907049739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.36181640625,0.0,1449.279541015625,1895.4371337890625,0.0,2361.64111328125,0.8927097916603088,1.0,0.0,3.0,1.0,0.0
18083760,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9990000128746032,0.3092007040977478,0.2625978887081146,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8951230049133301,0.2099991142749786,0.1991263926029205,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9465683698654176,0.2441884577274322,0.1708253920078277,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8795985579490662,0.1994362473487854,0.1892018318176269,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7935345768928528,0.1448916792869568,0.6542209982872009,285.08819580078125,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4098815917969,285.08807373046875,1.0,0.3255707621574402,1.0,1.0,0.0,1.0,-1.771503210067749,1.771500587463379,2.5337683382531395e-06,1.3590375185012815,1.0,1.0,0.0,41.41498947143555,67.0,41478.08203125,0.0,442.0042724609375,1.0,281.5423889160156,284.2099914550781,296.2038269042969,298.8703308105469,293.1499938964844,293.1499938964844,281.25,31200.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864094972610474,1.0,0.0,0.0,3.716932058334351,3.7169559001922607,9.218547916134412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.13916015625,0.0,1572.3502197265625,1895.4371337890625,0.0,2347.873779296875,0.9169628024101256,1.0,0.0,3.0,1.0,0.0
18083820,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9801427721977234,0.307401955127716,0.2771152257919311,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8585944175720215,0.2108043283224105,0.2003526240587234,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.903342306613922,0.2451754063367843,0.17191082239151,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.844379186630249,0.2000798285007476,0.1902654618024826,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7597500681877136,0.144519105553627,0.6547494530677795,284.8998413085937,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.37335205078125,284.8998413085937,1.0,0.3350265920162201,1.0,1.0,0.0,1.0,-1.7948360443115234,1.794833421707153,2.595100113467197e-06,1.3743133544921875,0.9031376242637634,0.9031376242637634,0.0,47.890869140625,70.0,42744.734375,0.0,475.82318115234375,1.0,281.25732421875,283.9971923828125,296.2872314453125,299.11395263671875,293.1499938964844,293.1499938964844,280.95001220703125,36659.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042430877685547,1.0,0.0,0.0,3.727227687835693,3.727252721786499,9.269688803215104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.8662109375,0.0,1625.8385009765625,1895.4371337890625,0.0,2510.2822265625,0.9223243594169616,1.0,0.0,3.0,1.0,0.0
18083880,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9801427721977234,0.307401955127716,0.2771152257919311,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8585944175720215,0.2108043283224105,0.2003526240587234,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.903342306613922,0.2451754063367843,0.17191082239151,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.844379186630249,0.2000798285007476,0.1902654618024826,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7597500681877136,0.144519105553627,0.6547494530677795,284.8998413085937,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.37335205078125,284.8998413085937,1.0,0.3350265920162201,1.0,1.0,0.0,1.0,-1.7948360443115234,1.794833421707153,2.595100113467197e-06,1.3743133544921875,0.9031376242637634,0.9031376242637634,0.0,47.890869140625,70.0,42744.734375,0.0,475.82318115234375,1.0,281.25732421875,283.9971923828125,296.2872314453125,299.11395263671875,293.1499938964844,293.1499938964844,280.95001220703125,36659.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042430877685547,1.0,0.0,0.0,3.727227687835693,3.727252721786499,9.269688803215104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.8662109375,0.0,1625.8385009765625,1895.4371337890625,0.0,2510.2822265625,0.9223243594169616,1.0,0.0,3.0,1.0,0.0
18083940,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.940121054649353,0.308765709400177,0.2778369784355163,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.826355516910553,0.2111123353242874,0.2009762525558471,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8669556379318237,0.2455816566944122,0.1724350452423095,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8128845691680908,0.2002440989017486,0.1907528191804886,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7298152446746826,0.1436774730682373,0.6525377035140991,284.8560791015625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3522033691406,284.8700256347656,1.0,0.3421367108821869,1.0,1.0,0.0,1.0,-1.7938231229782104,1.7938205003738403,2.5886372441163985e-06,1.370747685432434,0.7943572402000427,0.7943572402000427,0.0,55.219539642333984,73.0,42695.625,0.0,497.8781433105469,1.0,280.95831298828125,283.9797668457031,296.2577819824219,299.1043395996094,293.1499938964844,293.1499938964844,281.25,44333.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155769109725952,1.0,0.0,0.0,3.367921829223633,3.3679447174072266,7.5686307354772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.171875,0.0,1298.939208984375,1895.4371337890625,0.0,2614.642333984375,0.8514866828918457,1.0,0.0,3.0,1.0,0.0
18084000,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.940121054649353,0.308765709400177,0.2778369784355163,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.826355516910553,0.2111123353242874,0.2009762525558471,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8669556379318237,0.2455816566944122,0.1724350452423095,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8128845691680908,0.2002440989017486,0.1907528191804886,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7298152446746826,0.1436774730682373,0.6525377035140991,284.8560791015625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3522033691406,284.8700256347656,1.0,0.3421367108821869,1.0,1.0,0.0,1.0,-1.7938231229782104,1.7938205003738403,2.5886372441163985e-06,1.370747685432434,0.7943572402000427,0.7943572402000427,0.0,55.219539642333984,73.0,42695.625,0.0,497.8781433105469,1.0,280.95831298828125,283.9797668457031,296.2577819824219,299.1043395996094,293.1499938964844,293.1499938964844,281.25,44333.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155769109725952,1.0,0.0,0.0,3.367921829223633,3.3679447174072266,7.5686307354772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.171875,0.0,1298.939208984375,1895.4371337890625,0.0,2614.642333984375,0.8514866828918457,1.0,0.0,3.0,1.0,0.0
18084060,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.918548822402954,0.3127881586551666,0.2811915874481201,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8089218735694885,0.2120828628540039,0.2019307762384414,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8482116460800171,0.2468611150979995,0.1733254194259643,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7944810390472412,0.2010403871536255,0.1915497630834579,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7130958437919617,0.1433942914009094,0.6515260934829712,285.0190734863281,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.349609375,285.015625,1.0,0.3481434881687164,1.0,1.0,0.0,1.0,-1.7998027801513672,1.799800157546997,2.603004759293981e-06,1.373536229133606,0.9201465249061584,0.9201465249061584,0.0,60.54226303100586,61.0,42494.14453125,0.0,518.058349609375,1.0,281.24090576171875,284.11163330078125,296.17852783203125,298.9271545410156,293.1499938964844,293.1499938964844,280.95001220703125,32534.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027153611183167,1.0,0.0,0.0,3.541357517242432,3.541379928588867,8.368215276277624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.51171875,0.0,1390.469482421875,1895.4371337890625,0.0,2496.27734375,0.878312885761261,1.0,0.0,3.0,1.0,0.0
18084120,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.918548822402954,0.3127881586551666,0.2811915874481201,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8089218735694885,0.2120828628540039,0.2019307762384414,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8482116460800171,0.2468611150979995,0.1733254194259643,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7944810390472412,0.2010403871536255,0.1915497630834579,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7130958437919617,0.1433942914009094,0.6515260934829712,285.0190734863281,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.349609375,285.015625,1.0,0.3481434881687164,1.0,1.0,0.0,1.0,-1.7998027801513672,1.799800157546997,2.603004759293981e-06,1.373536229133606,0.9201465249061584,0.9201465249061584,0.0,60.54226303100586,61.0,42494.14453125,0.0,518.058349609375,1.0,281.24090576171875,284.11163330078125,296.17852783203125,298.9271545410156,293.1499938964844,293.1499938964844,280.95001220703125,32534.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027153611183167,1.0,0.0,0.0,3.541357517242432,3.541379928588867,8.368215276277624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.51171875,0.0,1390.469482421875,1895.4371337890625,0.0,2496.27734375,0.878312885761261,1.0,0.0,3.0,1.0,0.0
18084180,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9231242537498474,0.316039890050888,0.284338504076004,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.810259222984314,0.2126377671957016,0.2025982290506363,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8496363759040833,0.2475326657295227,0.1739366203546524,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7956857681274414,0.2014472484588623,0.1920697540044784,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.712876558303833,0.1429201066493988,0.64981609582901,284.888916015625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3422241210937,284.8984069824219,1.0,0.3481646776199341,1.0,1.0,0.0,1.0,-1.803694009780884,1.8036913871765137,2.617151494632708e-06,1.37899649143219,0.8093750476837158,0.8093750476837158,0.0,60.56660842895508,49.0,42837.2734375,0.0,520.6967163085938,1.0,280.95849609375,283.9955139160156,296.2387390136719,299.076904296875,293.1499938964844,293.1499938964844,281.25,40890.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127456903457642,1.0,0.0,0.0,3.363908290863037,3.3639304637908936,7.550602845185495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.72509765625,0.0,1271.28369140625,1895.4371337890625,0.0,2588.501220703125,0.8463919758796692,1.0,0.0,3.0,1.0,0.0
18084240,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9231242537498474,0.316039890050888,0.284338504076004,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.810259222984314,0.2126377671957016,0.2025982290506363,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8496363759040833,0.2475326657295227,0.1739366203546524,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7956857681274414,0.2014472484588623,0.1920697540044784,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.712876558303833,0.1429201066493988,0.64981609582901,284.888916015625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3422241210937,284.8984069824219,1.0,0.3481646776199341,1.0,1.0,0.0,1.0,-1.803694009780884,1.8036913871765137,2.617151494632708e-06,1.37899649143219,0.8093750476837158,0.8093750476837158,0.0,60.56660842895508,49.0,42837.2734375,0.0,520.6967163085938,1.0,280.95849609375,283.9955139160156,296.2387390136719,299.076904296875,293.1499938964844,293.1499938964844,281.25,40890.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127456903457642,1.0,0.0,0.0,3.363908290863037,3.3639304637908936,7.550602845185495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.72509765625,0.0,1271.28369140625,1895.4371337890625,0.0,2588.501220703125,0.8463919758796692,1.0,0.0,3.0,1.0,0.0
18084300,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9327963590621948,0.3180680274963379,0.2858477830886841,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8161742687225342,0.213056281208992,0.202815294265747,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8559119701385498,0.2480680793523788,0.174149602651596,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.801777720451355,0.2017847895622253,0.1922158151865005,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7174204587936401,0.1427868902683258,0.6485165357589722,285.0289001464844,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34100341796875,285.04071044921875,1.0,0.3466271758079529,1.0,1.0,0.0,1.0,-1.8046365976333616,1.804633975028992,2.6220729978376767e-06,1.3814517259597778,0.9040690660476683,0.9040690660476683,0.0,58.99721145629883,49.0,42394.69140625,0.0,516.4981079101562,1.0,281.1952514648437,284.138427734375,296.16973876953125,298.8754577636719,293.1499938964844,293.1499938964844,281.25,33908.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805299699306488,1.0,0.0,0.0,3.4322783946990967,3.432299852371216,7.860647315283131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.35986328125,0.0,1289.4495849609375,1895.4371337890625,0.0,2519.9775390625,0.8578286170959473,1.0,0.0,3.0,1.0,0.0
18084360,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9482322335243224,0.3202778100967407,0.2876926362514496,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8260587453842163,0.2135940790176391,0.2031853199005127,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8669304847717285,0.2487417310476303,0.1745169311761856,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8121123313903809,0.2022380083799362,0.1925065964460373,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7254448533058167,0.1427632868289947,0.6477439403533936,285.0318603515625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34161376953125,285.0273132324219,1.0,0.3443638384342193,1.0,1.0,0.0,1.0,-1.807158589363098,1.807155966758728,2.631827783261542e-06,1.3854045867919922,0.9358190894126892,0.9358190894126892,0.0,56.47262573242188,37.0,42610.765625,0.0,510.3932495117188,1.0,281.240966796875,284.1121826171875,296.1766357421875,298.9315490722656,293.1499938964844,293.1499938964844,280.95001220703125,31667.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024991750717163,1.0,0.0,0.0,3.551743268966675,3.5517654418945312,8.417370054303319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.13232421875,0.0,1395.0303955078125,1895.4371337890625,0.0,2494.296630859375,0.8799697160720825,1.0,0.0,3.0,1.0,0.0
18084420,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.985039472579956,0.3235351741313934,0.2906394600868225,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8545330166816711,0.2141152173280716,0.2035738974809646,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8992304801940918,0.2493328601121902,0.1748898327350616,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.83973228931427,0.2026208341121673,0.1927564740180969,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7487165927886963,0.1423558890819549,0.6451931595802307,284.8818359375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3344116210937,284.8908386230469,1.0,0.3379691243171692,1.0,1.0,0.0,1.0,-1.808854341506958,1.808851718902588,2.640741286086268e-06,1.3898327350616455,0.8137810826301575,0.8137810826301575,0.0,50.00322341918945,25.0,42948.59375,0.0,491.5814514160156,1.0,280.95831298828125,283.97637939453125,296.23248291015625,299.080810546875,293.1499938964844,293.1499938964844,281.25,40659.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139840364456177,1.0,0.0,0.0,3.393441200256348,3.393463611602783,7.683762532906258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.96484375,0.0,1298.44189453125,1895.4371337890625,0.0,2599.929443359375,0.8523575663566589,1.0,0.0,3.0,1.0,0.0
18084480,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.985039472579956,0.3235351741313934,0.2906394600868225,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8545330166816711,0.2141152173280716,0.2035738974809646,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8992304801940918,0.2493328601121902,0.1748898327350616,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.83973228931427,0.2026208341121673,0.1927564740180969,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7487165927886963,0.1423558890819549,0.6451931595802307,284.8818359375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3344116210937,284.8908386230469,1.0,0.3379691243171692,1.0,1.0,0.0,1.0,-1.808854341506958,1.808851718902588,2.640741286086268e-06,1.3898327350616455,0.8137810826301575,0.8137810826301575,0.0,50.00322341918945,25.0,42948.59375,0.0,491.5814514160156,1.0,280.95831298828125,283.97637939453125,296.23248291015625,299.080810546875,293.1499938964844,293.1499938964844,281.25,40659.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139840364456177,1.0,0.0,0.0,3.393441200256348,3.393463611602783,7.683762532906258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.96484375,0.0,1298.44189453125,1895.4371337890625,0.0,2599.929443359375,0.8523575663566589,1.0,0.0,3.0,1.0,0.0
18084540,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.998658001422882,0.331511914730072,0.242099791765213,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9282653331756592,0.2150372564792633,0.2037905007600784,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.979603946208954,0.2510042190551758,0.175234168767929,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9088329076766968,0.2033092230558395,0.1928296536207199,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8090435266494751,0.1422459185123443,0.6419076323509216,284.9799194335937,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.34478759765625,284.9527893066406,1.0,0.3295734822750091,1.0,1.0,0.0,1.0,-1.8153645992279053,1.8153619766235352,2.6582993086776696e-06,1.3941770792007446,0.9036785960197448,0.9036785960197448,0.0,39.55633544921875,43.0,42392.27734375,0.0,446.1531982421875,1.0,281.2408447265625,284.03302001953125,296.1601867675781,298.8994445800781,293.1499938964844,293.1499938964844,280.95001220703125,32419.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034684658050537,1.0,0.0,0.0,3.559454917907715,3.559477567672729,8.453961868326587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.4599609375,0.0,1408.6181640625,1895.4371337890625,0.0,2503.17919921875,0.8819275498390198,1.0,0.0,3.0,1.0,0.0
18084600,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.998658001422882,0.331511914730072,0.242099791765213,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9282653331756592,0.2150372564792633,0.2037905007600784,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.979603946208954,0.2510042190551758,0.175234168767929,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9088329076766968,0.2033092230558395,0.1928296536207199,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8090435266494751,0.1422459185123443,0.6419076323509216,284.9799194335937,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.34478759765625,284.9527893066406,1.0,0.3295734822750091,1.0,1.0,0.0,1.0,-1.8153645992279053,1.8153619766235352,2.6582993086776696e-06,1.3941770792007446,0.9036785960197448,0.9036785960197448,0.0,39.55633544921875,43.0,42392.27734375,0.0,446.1531982421875,1.0,281.2408447265625,284.03302001953125,296.1601867675781,298.8994445800781,293.1499938964844,293.1499938964844,280.95001220703125,32419.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034684658050537,1.0,0.0,0.0,3.559454917907715,3.559477567672729,8.453961868326587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.4599609375,0.0,1408.6181640625,1895.4371337890625,0.0,2503.17919921875,0.8819275498390198,1.0,0.0,3.0,1.0,0.0
18084660,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3385896384716034,0.2715963721275329,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8931139707565308,0.2154457122087478,0.2045775949954986,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.945182740688324,0.2511342465877533,0.1759651899337768,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8762069940567017,0.2036234885454177,0.1934430748224258,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.779424250125885,0.1419673562049865,0.6420004367828369,284.88189697265625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3626708984375,284.8916931152344,1.0,0.3287660479545593,1.0,1.0,0.0,1.0,-1.7863366603851318,1.7863340377807615,2.5758149604371283e-06,1.371177315711975,0.8007482886314392,0.8007482886314392,0.0,43.17996597290039,61.0,42312.32421875,0.0,456.2298889160156,1.0,280.9597473144531,283.9820556640625,296.2012023925781,299.0092468261719,293.1499938964844,293.1499938964844,281.25,41409.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111491799354553,1.0,0.0,0.0,3.3368265628814697,3.336848735809326,7.429517268064956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.37646484375,0.0,1248.8612060546875,1895.4371337890625,0.0,2573.77978515625,0.8409032225608826,1.0,0.0,3.0,1.0,0.0
18084720,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3385896384716034,0.2715963721275329,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8931139707565308,0.2154457122087478,0.2045775949954986,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.945182740688324,0.2511342465877533,0.1759651899337768,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8762069940567017,0.2036234885454177,0.1934430748224258,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.779424250125885,0.1419673562049865,0.6420004367828369,284.88189697265625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3626708984375,284.8916931152344,1.0,0.3287660479545593,1.0,1.0,0.0,1.0,-1.7863366603851318,1.7863340377807615,2.5758149604371283e-06,1.371177315711975,0.8007482886314392,0.8007482886314392,0.0,43.17996597290039,61.0,42312.32421875,0.0,456.2298889160156,1.0,280.9597473144531,283.9820556640625,296.2012023925781,299.0092468261719,293.1499938964844,293.1499938964844,281.25,41409.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111491799354553,1.0,0.0,0.0,3.3368265628814697,3.336848735809326,7.429517268064956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.37646484375,0.0,1248.8612060546875,1895.4371337890625,0.0,2573.77978515625,0.8409032225608826,1.0,0.0,3.0,1.0,0.0
18084780,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.3432039618492126,0.2894660830497741,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8751527667045593,0.2163906693458557,0.2054387778043747,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9235849976539612,0.2521565854549408,0.1766354739665985,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8588485717773438,0.2044285237789154,0.1941836774349212,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7630468606948853,0.1420219242572784,0.6423903703689575,285.04168701171875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3662414550781,285.0395202636719,1.0,0.3358772993087768,1.0,1.0,0.0,1.0,-1.810104489326477,1.810101866722107,2.641634409883409e-06,1.3887977600097656,0.9399967789649964,0.9399967789649964,0.0,46.660301208496094,64.0,42472.171875,0.0,482.0931396484375,1.0,281.240234375,284.1107177734375,296.14459228515625,298.88055419921875,293.1499938964844,293.1499938964844,280.95001220703125,31345.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004094362258911,1.0,0.0,0.0,3.538688898086548,3.5387110710144043,8.355608542842674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.80224609375,0.0,1379.057861328125,1895.4371337890625,0.0,2475.168701171875,0.876792311668396,1.0,0.0,3.0,1.0,0.0
18084840,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.3432039618492126,0.2894660830497741,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8751527667045593,0.2163906693458557,0.2054387778043747,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9235849976539612,0.2521565854549408,0.1766354739665985,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8588485717773438,0.2044285237789154,0.1941836774349212,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7630468606948853,0.1420219242572784,0.6423903703689575,285.04168701171875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3662414550781,285.0395202636719,1.0,0.3358772993087768,1.0,1.0,0.0,1.0,-1.810104489326477,1.810101866722107,2.641634409883409e-06,1.3887977600097656,0.9399967789649964,0.9399967789649964,0.0,46.660301208496094,64.0,42472.171875,0.0,482.0931396484375,1.0,281.240234375,284.1107177734375,296.14459228515625,298.88055419921875,293.1499938964844,293.1499938964844,280.95001220703125,31345.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004094362258911,1.0,0.0,0.0,3.538688898086548,3.5387110710144043,8.355608542842674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.80224609375,0.0,1379.057861328125,1895.4371337890625,0.0,2475.168701171875,0.876792311668396,1.0,0.0,3.0,1.0,0.0
18084900,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.3436475098133087,0.2984404265880584,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8668971061706543,0.216713085770607,0.2059199959039688,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9135608673095704,0.2524784505367279,0.1770166009664535,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8509403467178345,0.2046860605478286,0.1945984959602356,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7555240988731384,0.1419047862291336,0.6426184177398682,284.9024353027344,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.35772705078125,284.88580322265625,1.0,0.3392301201820373,1.0,1.0,0.0,1.0,-1.8226968050003047,1.8226940631866453,2.6787208753376035e-06,1.399492859840393,0.8589084148406982,0.8589084148406982,0.0,48.53679656982422,64.0,43472.23828125,0.0,496.0310363769531,1.0,280.9995422363281,283.9349670410156,296.21929931640625,299.1197509765625,293.1499938964844,293.1499938964844,280.95001220703125,35020.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094174861907959,1.0,0.0,0.0,3.5570201873779297,3.5570430755615234,8.442400485364487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.77001953125,0.0,1425.023681640625,1895.4371337890625,0.0,2557.830078125,0.8814846873283386,1.0,0.0,3.0,1.0,0.0
18084960,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.3433834016323089,0.3074518144130707,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.858686625957489,0.2168475836515426,0.2061718553304672,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9039357900619508,0.2525732517242431,0.1771807074546814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8430982232093811,0.2047626823186874,0.1947940587997436,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7480071187019348,0.1416028141975402,0.6418983340263367,284.8960266113281,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3445739746094,284.9040832519531,1.0,0.342499166727066,1.0,1.0,0.0,1.0,-1.833367109298706,1.8333643674850464,2.7094854431197746e-06,1.4078837633132937,0.8326296806335449,0.8326296806335449,0.0,50.41350555419922,67.0,43363.78125,0.0,508.8844909667969,1.0,280.9584045410156,283.96270751953125,296.2120056152344,299.0755310058594,293.1499938964844,293.1499938964844,281.25,39123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143353462219238,1.0,0.0,0.0,3.443058729171753,3.443081378936768,7.910103931862977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.92919921875,0.0,1336.936279296875,1895.4371337890625,0.0,2603.17333984375,0.8618103265762329,1.0,0.0,3.0,1.0,0.0
18085020,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9807873368263244,0.3451612889766693,0.3102130889892578,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8373132944107056,0.2175798267126083,0.2069340348243713,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8798114657402039,0.2534125745296478,0.1777850538492202,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8225296139717102,0.2053499072790146,0.1954270005226135,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7286868095397949,0.141232281923294,0.6408293843269348,285.04168701171875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3319396972656,285.0370483398437,1.0,0.3480633199214935,1.0,1.0,0.0,1.0,-1.8377821445465088,1.837779402732849,2.722864564930205e-06,1.411792278289795,0.966491162776947,0.966491162776947,0.0,55.54294967651367,70.0,43116.76953125,0.0,527.8672485351562,1.0,281.2418212890625,284.0838623046875,296.1427917480469,298.931396484375,293.1499938964844,293.1499938964844,280.95001220703125,31369.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071960806846619,1.0,0.0,0.0,3.631479501724243,3.631502628326416,8.799550528237887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.74365234375,0.0,1478.189453125,1895.4371337890625,0.0,2537.396484375,0.8976472616195679,1.0,0.0,3.0,1.0,0.0
18085080,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9807873368263244,0.3451612889766693,0.3102130889892578,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8373132944107056,0.2175798267126083,0.2069340348243713,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8798114657402039,0.2534125745296478,0.1777850538492202,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8225296139717102,0.2053499072790146,0.1954270005226135,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7286868095397949,0.141232281923294,0.6408293843269348,285.04168701171875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3319396972656,285.0370483398437,1.0,0.3480633199214935,1.0,1.0,0.0,1.0,-1.8377821445465088,1.837779402732849,2.722864564930205e-06,1.411792278289795,0.966491162776947,0.966491162776947,0.0,55.54294967651367,70.0,43116.76953125,0.0,527.8672485351562,1.0,281.2418212890625,284.0838623046875,296.1427917480469,298.931396484375,293.1499938964844,293.1499938964844,280.95001220703125,31369.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071960806846619,1.0,0.0,0.0,3.631479501724243,3.631502628326416,8.799550528237887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.74365234375,0.0,1478.189453125,1895.4371337890625,0.0,2537.396484375,0.8976472616195679,1.0,0.0,3.0,1.0,0.0
18085140,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.963412344455719,0.3476244807243347,0.3126766085624695,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8215039372444153,0.2178096622228622,0.2075094282627105,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8617729544639587,0.2535631060600281,0.1781955957412719,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8063667416572571,0.2054613530635833,0.1958820074796676,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7135499715805054,0.1405607461929321,0.6392260789871216,284.8711853027344,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3235778808594,284.8789367675781,1.0,0.3528759181499481,1.0,1.0,0.0,1.0,-1.840598106384277,1.8405953645706177,2.732415396167198e-06,1.415022611618042,0.8320183753967285,0.8320183753967285,0.0,60.14892578125,73.0,43573.1796875,0.0,544.1845703125,1.0,280.95770263671875,283.9227294921875,296.1900939941406,299.0786437988281,293.1499938964844,293.1499938964844,281.25,40222.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200315237045288,1.0,0.0,0.0,3.504348993301392,3.504372358322144,8.194226666091708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.5390625,0.0,1407.4146728515625,1895.4371337890625,0.0,2655.861328125,0.8758987784385681,1.0,0.0,3.0,1.0,0.0
