time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.963412344455719,0.3476244807243347,0.3126766085624695,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8215039372444153,0.2178096622228622,0.2075094282627105,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8617729544639587,0.2535631060600281,0.1781955957412719,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8063667416572571,0.2054613530635833,0.1958820074796676,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7135499715805054,0.1405607461929321,0.6392260789871216,284.8711853027344,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3235778808594,284.8789367675781,1.0,0.3528759181499481,1.0,1.0,0.0,1.0,-1.840598106384277,1.8405953645706177,2.732415396167198e-06,1.415022611618042,0.8320183753967285,0.8320183753967285,0.0,60.14892578125,73.0,43573.1796875,0.0,544.1845703125,1.0,280.95770263671875,283.9227294921875,296.1900939941406,299.0786437988281,293.1499938964844,293.1499938964844,281.25,40222.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200315237045288,1.0,0.0,0.0,3.504348993301392,3.504372358322144,8.194226666091708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.5390625,0.0,1407.4146728515625,1895.4371337890625,0.0,2655.861328125,0.8758987784385681,1.0,0.0,3.0,1.0,0.0
18085260,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9499732851982116,0.3515179455280304,0.3159224092960357,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8092459440231323,0.2184395790100097,0.20809306204319,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8485862612724304,0.2542738020420074,0.1786447018384933,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7933478951454163,0.2059472650289535,0.196338802576065,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7006961107254028,0.140171080827713,0.6376234292984009,285.0339660644531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3251037597656,285.0300598144531,1.0,0.3571657538414001,1.0,1.0,0.0,1.0,-1.844354510307312,1.8443517684936523,2.74039598480158e-06,1.4157956838607788,0.9664212465286256,0.9664212465286256,0.0,64.10643005371094,61.0,43225.45703125,0.0,559.182373046875,1.0,281.2421875,284.0654602050781,296.1146545410156,298.9093933105469,293.1499938964844,293.1499938964844,280.95001220703125,31945.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810092031955719,1.0,0.0,0.0,3.66384482383728,3.663868188858032,8.957100590123446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.32958984375,0.0,1518.1751708984375,1895.4371337890625,0.0,2564.041015625,0.905371904373169,1.0,0.0,3.0,1.0,0.0
18085320,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9499732851982116,0.3515179455280304,0.3159224092960357,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8092459440231323,0.2184395790100097,0.20809306204319,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8485862612724304,0.2542738020420074,0.1786447018384933,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7933478951454163,0.2059472650289535,0.196338802576065,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7006961107254028,0.140171080827713,0.6376234292984009,285.0339660644531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3251037597656,285.0300598144531,1.0,0.3571657538414001,1.0,1.0,0.0,1.0,-1.844354510307312,1.8443517684936523,2.74039598480158e-06,1.4157956838607788,0.9664212465286256,0.9664212465286256,0.0,64.10643005371094,61.0,43225.45703125,0.0,559.182373046875,1.0,281.2421875,284.0654602050781,296.1146545410156,298.9093933105469,293.1499938964844,293.1499938964844,280.95001220703125,31945.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810092031955719,1.0,0.0,0.0,3.66384482383728,3.663868188858032,8.957100590123446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.32958984375,0.0,1518.1751708984375,1895.4371337890625,0.0,2564.041015625,0.905371904373169,1.0,0.0,3.0,1.0,0.0
18085380,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.956842839717865,0.3544122576713562,0.3187959492206573,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8125410079956055,0.218652993440628,0.2084245085716247,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8518883585929871,0.2543900907039642,0.1788630485534668,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7965943217277527,0.2060407847166061,0.196548581123352,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7024411559104919,0.1395543366670608,0.6352061629295349,284.8702697753906,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3205261230469,284.8780822753906,1.0,0.3559488952159881,1.0,1.0,0.0,1.0,-1.845818042755127,1.8458153009414675,2.739493993431097e-06,1.4131262302398682,0.8337714672088623,0.8337714672088623,0.0,63.13821029663086,49.0,43650.03125,0.0,557.1512451171875,1.0,280.95733642578125,283.9110717773437,296.1680603027344,299.0592956542969,293.1499938964844,293.1499938964844,281.25,40495.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821535050868988,1.0,0.0,0.0,3.5240797996521,3.5241034030914307,8.286760362352652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.1953125,0.0,1430.01220703125,1895.4371337890625,0.0,2669.796630859375,0.8806034326553345,1.0,0.0,3.0,1.0,0.0
18085440,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.956842839717865,0.3544122576713562,0.3187959492206573,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8125410079956055,0.218652993440628,0.2084245085716247,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8518883585929871,0.2543900907039642,0.1788630485534668,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7965943217277527,0.2060407847166061,0.196548581123352,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7024411559104919,0.1395543366670608,0.6352061629295349,284.8702697753906,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3205261230469,284.8780822753906,1.0,0.3559488952159881,1.0,1.0,0.0,1.0,-1.845818042755127,1.8458153009414675,2.739493993431097e-06,1.4131262302398682,0.8337714672088623,0.8337714672088623,0.0,63.13821029663086,49.0,43650.03125,0.0,557.1512451171875,1.0,280.95733642578125,283.9110717773437,296.1680603027344,299.0592956542969,293.1499938964844,293.1499938964844,281.25,40495.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821535050868988,1.0,0.0,0.0,3.5240797996521,3.5241034030914307,8.286760362352652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.1953125,0.0,1430.01220703125,1895.4371337890625,0.0,2669.796630859375,0.8806034326553345,1.0,0.0,3.0,1.0,0.0
18085500,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9661074876785278,0.3563067018985748,0.3201253414154053,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8187551498413086,0.2189095020294189,0.2084643393754959,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8585090637207031,0.2546588480472564,0.1788683980703354,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8030727505683899,0.2062277197837829,0.1965299993753433,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7076557278633118,0.1393388509750366,0.633479654788971,285.0217590332031,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3208923339844,285.0347595214844,1.0,0.353920578956604,1.0,1.0,0.0,1.0,-1.8453700542449951,1.845367312431336,2.735976067924639e-06,1.4111326932907104,0.931193470954895,0.931193470954895,0.0,61.19838333129883,49.0,43066.71484375,0.0,550.74755859375,1.0,281.198974609375,284.07275390625,296.0934753417969,298.8424072265625,293.1499938964844,293.1499938964844,281.25,34378.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139942288398743,1.0,0.0,0.0,3.5693283081054688,3.5693511962890625,8.500927037857764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.9658203125,0.0,1433.3905029296875,1895.4371337890625,0.0,2600.0234375,0.8887092471122742,1.0,0.0,3.0,1.0,0.0
18085560,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9796833395957948,0.3584672212600708,0.321889579296112,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8289344906806946,0.2193298041820526,0.2086959332227707,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8698856234550476,0.2551243007183075,0.1790663748979568,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8136701583862305,0.2065711915493011,0.1966911107301712,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7164531946182251,0.139257550239563,0.6323533058166504,285.0329895019531,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3236389160156,285.0292663574219,1.0,0.3512484431266784,1.0,1.0,0.0,1.0,-1.846843123435974,1.8468403816223145,2.738656121437089e-06,1.411098837852478,0.967567503452301,0.967567503452301,0.0,58.326751708984375,37.0,43240.6875,0.0,542.7318725585938,1.0,281.2421875,284.0553894042969,296.0975341796875,298.89263916015625,293.1499938964844,293.1499938964844,280.95001220703125,32133.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109194040298462,1.0,0.0,0.0,3.6778135299682617,3.6778371334075928,9.025529266182276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.03369140625,0.0,1535.1846923828125,1895.4371337890625,0.0,2571.662353515625,0.908725380897522,1.0,0.0,3.0,1.0,0.0
18085620,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.3618534505367279,0.3183115422725677,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8527166843414307,0.2196041345596313,0.2088977545499801,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8967025279998779,0.2552703619003296,0.1791692376136779,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8366369605064392,0.2067233920097351,0.1967691034078598,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7354509830474854,0.1387434005737304,0.6295040249824524,284.86541748046875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.32086181640625,284.8709716796875,1.0,0.3439126312732696,1.0,1.0,0.0,1.0,-1.8374639749526973,1.837461233139038,2.7117184799863026e-06,1.4039350748062134,0.8314756155014038,0.8314756155014038,0.0,52.29905319213867,25.0,43501.625,0.0,518.0877685546875,1.0,280.957275390625,283.896240234375,296.1536865234375,299.04168701171875,293.1499938964844,293.1499938964844,281.25,40741.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218587636947632,1.0,0.0,0.0,3.5322072505950928,3.532231092453003,8.325027351929748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.02880859375,0.0,1440.3564453125,1895.4371337890625,0.0,2672.7978515625,0.8824551701545715,1.0,0.0,3.0,1.0,0.0
18085680,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.3618534505367279,0.3183115422725677,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8527166843414307,0.2196041345596313,0.2088977545499801,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8967025279998779,0.2552703619003296,0.1791692376136779,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8366369605064392,0.2067233920097351,0.1967691034078598,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7354509830474854,0.1387434005737304,0.6295040249824524,284.86541748046875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.32086181640625,284.8709716796875,1.0,0.3439126312732696,1.0,1.0,0.0,1.0,-1.8374639749526973,1.837461233139038,2.7117184799863026e-06,1.4039350748062134,0.8314756155014038,0.8314756155014038,0.0,52.29905319213867,25.0,43501.625,0.0,518.0877685546875,1.0,280.957275390625,283.896240234375,296.1536865234375,299.04168701171875,293.1499938964844,293.1499938964844,281.25,40741.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218587636947632,1.0,0.0,0.0,3.5322072505950928,3.532231092453003,8.325027351929748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.02880859375,0.0,1440.3564453125,1895.4371337890625,0.0,2672.7978515625,0.8824551701545715,1.0,0.0,3.0,1.0,0.0
18085740,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.3714211583137512,0.2900554835796356,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8798648118972778,0.2202319055795669,0.2091410160064697,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.92829030752182,0.2559017241001129,0.1793191879987716,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8621872067451477,0.2072031497955322,0.1968815773725509,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7564630508422852,0.138535276055336,0.626950204372406,284.9967956542969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.35137939453125,284.9913024902344,1.0,0.3333963453769684,1.0,1.0,0.0,1.0,-1.80322539806366,1.8032227754592896,2.616725851112278e-06,1.3793160915374756,0.9319696426391602,0.9319696426391602,0.0,46.486270904541016,28.0,42382.5,0.0,477.1539306640625,1.0,281.2414855957031,284.0235900878906,296.0770263671875,298.8361511230469,293.1499938964844,293.1499938964844,280.95001220703125,33335.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090962171554565,1.0,0.0,0.0,3.645506620407105,3.645529985427856,8.867660312716907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.6025390625,0.0,1508.2662353515625,1895.4371337890625,0.0,2554.873046875,0.9020724296569824,1.0,0.0,3.0,1.0,0.0
18085800,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.3714211583137512,0.2900554835796356,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8798648118972778,0.2202319055795669,0.2091410160064697,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.92829030752182,0.2559017241001129,0.1793191879987716,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8621872067451477,0.2072031497955322,0.1968815773725509,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7564630508422852,0.138535276055336,0.626950204372406,284.9967956542969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.35137939453125,284.9913024902344,1.0,0.3333963453769684,1.0,1.0,0.0,1.0,-1.80322539806366,1.8032227754592896,2.616725851112278e-06,1.3793160915374756,0.9319696426391602,0.9319696426391602,0.0,46.486270904541016,28.0,42382.5,0.0,477.1539306640625,1.0,281.2414855957031,284.0235900878906,296.0770263671875,298.8361511230469,293.1499938964844,293.1499938964844,280.95001220703125,33335.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090962171554565,1.0,0.0,0.0,3.645506620407105,3.645529985427856,8.867660312716907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.6025390625,0.0,1508.2662353515625,1895.4371337890625,0.0,2554.873046875,0.9020724296569824,1.0,0.0,3.0,1.0,0.0
18085860,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3836857974529266,0.269631564617157,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9025047421455384,0.2204802334308624,0.2093753963708877,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9545108079910278,0.255979984998703,0.1794091016054153,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8838189244270325,0.207323208451271,0.1969888061285019,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.774499773979187,0.1383301764726638,0.6255713105201721,284.8600158691406,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3978271484375,284.87158203125,1.0,0.3263716697692871,1.0,1.0,0.0,1.0,-1.777554273605347,1.7775516510009766,2.548416432546219e-06,1.362091302871704,0.7951021790504456,0.7951021790504456,0.0,42.60515213012695,46.0,41970.6796875,0.0,449.285400390625,1.0,280.9580078125,283.923828125,296.1202392578125,298.916259765625,293.1499938964844,293.1499938964844,281.25,43366.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146159648895264,1.0,0.0,0.0,3.371964693069458,3.3719873428344727,7.586812102999829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.353515625,0.0,1296.1986083984375,1895.4371337890625,0.0,2605.764892578125,0.8504129648208618,1.0,0.0,3.0,1.0,0.0
18085920,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3836857974529266,0.269631564617157,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9025047421455384,0.2204802334308624,0.2093753963708877,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9545108079910278,0.255979984998703,0.1794091016054153,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8838189244270325,0.207323208451271,0.1969888061285019,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.774499773979187,0.1383301764726638,0.6255713105201721,284.8600158691406,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3978271484375,284.87158203125,1.0,0.3263716697692871,1.0,1.0,0.0,1.0,-1.777554273605347,1.7775516510009766,2.548416432546219e-06,1.362091302871704,0.7951021790504456,0.7951021790504456,0.0,42.60515213012695,46.0,41970.6796875,0.0,449.285400390625,1.0,280.9580078125,283.923828125,296.1202392578125,298.916259765625,293.1499938964844,293.1499938964844,281.25,43366.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146159648895264,1.0,0.0,0.0,3.371964693069458,3.3719873428344727,7.586812102999829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.353515625,0.0,1296.1986083984375,1895.4371337890625,0.0,2605.764892578125,0.8504129648208618,1.0,0.0,3.0,1.0,0.0
18085980,297.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3947972953319549,0.2710351943969726,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9017706513404846,0.2212917804718017,0.2099674940109253,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.95349383354187,0.2567920684814453,0.1798118650913238,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8829346895217896,0.2079671770334243,0.197434514760971,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7733875513076782,0.1385995894670486,0.6261619329452515,285.0226745605469,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4372253417969,285.0196838378906,1.0,0.3280090093612671,1.0,1.0,0.0,1.0,-1.7816545963287354,1.7816520929336548,2.562817599027767e-06,1.3675916194915771,0.9224824905395508,0.9224824905395508,0.0,42.98698425292969,64.0,41712.64453125,0.0,452.9713134765625,1.0,281.2407531738281,284.0614624023437,296.0624084472656,298.75592041015625,293.1499938964844,293.1499938964844,280.95001220703125,32336.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991949915885925,1.0,0.0,0.0,3.537349462509156,3.537371635437012,8.349284144060221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.96240234375,0.0,1384.8502197265625,1895.4371337890625,0.0,2464.067138671875,0.877269983291626,1.0,0.0,3.0,1.0,0.0
18086040,297.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3947972953319549,0.2710351943969726,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9017706513404846,0.2212917804718017,0.2099674940109253,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.95349383354187,0.2567920684814453,0.1798118650913238,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8829346895217896,0.2079671770334243,0.197434514760971,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7733875513076782,0.1385995894670486,0.6261619329452515,285.0226745605469,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4372253417969,285.0196838378906,1.0,0.3280090093612671,1.0,1.0,0.0,1.0,-1.7816545963287354,1.7816520929336548,2.562817599027767e-06,1.3675916194915771,0.9224824905395508,0.9224824905395508,0.0,42.98698425292969,64.0,41712.64453125,0.0,452.9713134765625,1.0,281.2407531738281,284.0614624023437,296.0624084472656,298.75592041015625,293.1499938964844,293.1499938964844,280.95001220703125,32336.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991949915885925,1.0,0.0,0.0,3.537349462509156,3.537371635437012,8.349284144060221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.96240234375,0.0,1384.8502197265625,1895.4371337890625,0.0,2464.067138671875,0.877269983291626,1.0,0.0,3.0,1.0,0.0
18086100,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.3981568515300751,0.2791022360324859,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8933600783348083,0.2215822786092758,0.2104000747203827,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9437739253044128,0.2570104002952575,0.1801142394542694,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8747096061706543,0.2081777453422546,0.1977869123220443,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7661527395248413,0.1386438608169555,0.6270048022270203,284.8878479003906,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4427795410156,284.8733825683594,1.0,0.331469863653183,1.0,1.0,0.0,1.0,-1.7936527729034424,1.7936502695083618,2.5974277377827093e-06,1.3777154684066772,0.8381087183952332,0.8381087183952332,0.0,44.5928840637207,64.0,42610.5234375,0.0,465.3221740722656,1.0,280.9999694824219,283.8975830078125,296.1431884765625,298.9886169433594,293.1499938964844,293.1499938964844,280.95001220703125,36470.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061809539794922,1.0,0.0,0.0,3.528102159500122,3.528125047683716,8.305688083964924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.76123046875,0.0,1405.1336669921875,1895.4371337890625,0.0,2528.06884765625,0.8758925199508667,1.0,0.0,3.0,1.0,0.0
18086160,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.3998095989227295,0.291904866695404,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8801270723342896,0.2217266708612442,0.2106589674949646,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9278241991996764,0.257035493850708,0.1802301406860351,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8619529008865356,0.2082462310791015,0.1979742646217346,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.754976749420166,0.1385194212198257,0.6271454691886902,284.9042358398437,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4367370605469,284.91412353515625,1.0,0.3363928496837616,1.0,1.0,0.0,1.0,-1.809864163398743,1.8098615407943728,2.6437739961693296e-06,1.3907437324523926,0.8257431387901306,0.8257431387901306,0.0,47.13716506958008,82.0,42612.55859375,0.0,483.40863037109375,1.0,280.9588317871094,283.9471740722656,296.1441345214844,298.9503479003906,293.1499938964844,293.1499938964844,281.25,39609.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094881176948547,1.0,0.0,0.0,3.401099443435669,3.4011218547821045,7.718483630014816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.4951171875,0.0,1298.6473388671875,1895.4371337890625,0.0,2558.47998046875,0.8536022901535034,1.0,0.0,3.0,1.0,0.0
18086220,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9990000128746032,0.4000642299652099,0.3264985978603363,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.849226176738739,0.2225892096757888,0.2115655392408371,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8917284607887268,0.2578361928462982,0.1808250248432159,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8325772881507874,0.2089150846004486,0.1987095326185226,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7290734052658081,0.1384191960096359,0.6277172565460205,285.08258056640625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4036560058594,285.080810546875,1.0,0.3499187231063843,1.0,1.0,0.0,1.0,-1.8547654151916504,1.8547626733779907,2.772820380414487e-06,1.4254531860351562,0.995511829853058,0.995511829853058,0.0,54.50470352172852,85.0,43204.04296875,0.0,536.1066284179688,1.0,281.2416687011719,284.0877380371094,296.10601806640625,298.8738098144531,293.1499938964844,293.1499938964844,280.95001220703125,30317.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025482296943665,1.0,0.0,0.0,3.631582736968994,3.631605625152588,8.800050750323862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.04052734375,0.0,1470.4732666015625,1895.4371337890625,0.0,2494.745849609375,0.8971230387687683,1.0,0.0,3.0,1.0,0.0
18086280,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9990000128746032,0.4000642299652099,0.3264985978603363,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.849226176738739,0.2225892096757888,0.2115655392408371,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8917284607887268,0.2578361928462982,0.1808250248432159,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8325772881507874,0.2089150846004486,0.1987095326185226,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7290734052658081,0.1384191960096359,0.6277172565460205,285.08258056640625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4036560058594,285.080810546875,1.0,0.3499187231063843,1.0,1.0,0.0,1.0,-1.8547654151916504,1.8547626733779907,2.772820380414487e-06,1.4254531860351562,0.995511829853058,0.995511829853058,0.0,54.50470352172852,85.0,43204.04296875,0.0,536.1066284179688,1.0,281.2416687011719,284.0877380371094,296.10601806640625,298.8738098144531,293.1499938964844,293.1499938964844,280.95001220703125,30317.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025482296943665,1.0,0.0,0.0,3.631582736968994,3.631605625152588,8.800050750323862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.04052734375,0.0,1470.4732666015625,1895.4371337890625,0.0,2494.745849609375,0.8971230387687683,1.0,0.0,3.0,1.0,0.0
18086340,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.3958208262920379,0.3567876815795898,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.826306939125061,0.2229128926992416,0.2123283445835113,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8654242753982544,0.2578814923763275,0.1812460869550705,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8098961710929871,0.209067240357399,0.1993015855550766,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7077091336250305,0.1377032250165939,0.6266531944274902,284.90576171875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3451538085937,284.9103698730469,1.0,0.361293762922287,1.0,1.0,0.0,1.0,-1.891982793807984,1.8919798135757449,2.881883119698614e-06,1.4537620544433594,0.8886050581932068,0.8886050581932068,0.0,61.64266204833984,88.0,44715.9609375,0.0,584.9368896484375,1.0,280.9569396972656,283.8912048339844,296.1908569335937,299.12713623046875,293.1499938964844,293.1499938964844,281.25,36674.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820659875869751,1.0,0.0,0.0,3.638483762741089,3.638507843017578,8.833528113427747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.28369140625,0.0,1525.4244384765625,1895.4371337890625,0.0,2661.68359375,0.9028393626213074,1.0,0.0,3.0,1.0,0.0
18086400,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.3958208262920379,0.3567876815795898,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.826306939125061,0.2229128926992416,0.2123283445835113,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8654242753982544,0.2578814923763275,0.1812460869550705,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8098961710929871,0.209067240357399,0.1993015855550766,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7077091336250305,0.1377032250165939,0.6266531944274902,284.90576171875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3451538085937,284.9103698730469,1.0,0.361293762922287,1.0,1.0,0.0,1.0,-1.891982793807984,1.8919798135757449,2.881883119698614e-06,1.4537620544433594,0.8886050581932068,0.8886050581932068,0.0,61.64266204833984,88.0,44715.9609375,0.0,584.9368896484375,1.0,280.9569396972656,283.8912048339844,296.1908569335937,299.12713623046875,293.1499938964844,293.1499938964844,281.25,36674.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820659875869751,1.0,0.0,0.0,3.638483762741089,3.638507843017578,8.833528113427747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.28369140625,0.0,1525.4244384765625,1895.4371337890625,0.0,2661.68359375,0.9028393626213074,1.0,0.0,3.0,1.0,0.0
18086460,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9698103666305542,0.395949125289917,0.3562353253364563,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7993013858795166,0.2237709164619445,0.2132313847541809,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8369691967964172,0.2585574686527252,0.1817542463541031,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7819744944572449,0.2097247540950775,0.2000266015529632,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6810576915740967,0.1373014450073242,0.6255331039428711,285.0622253417969,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3179931640625,285.06036376953125,1.0,0.3696167767047882,1.0,1.0,0.0,1.0,-1.8925817012786863,1.8925788402557373,2.88285832539259e-06,1.45364511013031,1.0,1.0,0.0,70.61299133300781,76.0,44273.03515625,0.0,614.2611083984375,1.0,281.2430725097656,284.0382385253906,296.1261291503906,298.98443603515625,293.1499938964844,293.1499938964844,280.95001220703125,32299.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815693199634552,1.0,0.0,0.0,3.787395715713501,3.787420272827149,9.571381269779522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.79541015625,0.0,1662.740966796875,1895.4371337890625,0.0,2615.717041015625,0.9333062171936036,1.0,0.0,3.0,1.0,0.0
18086520,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9698103666305542,0.395949125289917,0.3562353253364563,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7993013858795166,0.2237709164619445,0.2132313847541809,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8369691967964172,0.2585574686527252,0.1817542463541031,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7819744944572449,0.2097247540950775,0.2000266015529632,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6810576915740967,0.1373014450073242,0.6255331039428711,285.0622253417969,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3179931640625,285.06036376953125,1.0,0.3696167767047882,1.0,1.0,0.0,1.0,-1.8925817012786863,1.8925788402557373,2.88285832539259e-06,1.45364511013031,1.0,1.0,0.0,70.61299133300781,76.0,44273.03515625,0.0,614.2611083984375,1.0,281.2430725097656,284.0382385253906,296.1261291503906,298.98443603515625,293.1499938964844,293.1499938964844,280.95001220703125,32299.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815693199634552,1.0,0.0,0.0,3.787395715713501,3.787420272827149,9.571381269779522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.79541015625,0.0,1662.740966796875,1895.4371337890625,0.0,2615.717041015625,0.9333062171936036,1.0,0.0,3.0,1.0,0.0
18086580,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9669447541236876,0.3984387814998626,0.3584330081939697,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7964472770690918,0.2246952801942825,0.2142380177974701,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8337684273719788,0.2590920925140381,0.1822773963212967,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7790448069572449,0.2104676663875579,0.200854018330574,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6774345636367798,0.137277290225029,0.6256011128425598,284.8721618652344,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3124084472656,284.87603759765625,1.0,0.3712376356124878,1.0,1.0,0.0,1.0,-1.898129105567932,1.898126244544983,2.898802677009371e-06,1.4574908018112185,0.8867652416229248,0.8867652416229248,0.0,72.17118072509766,64.0,45120.32421875,0.0,623.3800048828125,1.0,280.9568176269531,283.8414611816406,296.1831359863281,299.15924072265625,293.1499938964844,293.1499938964844,281.25,38429.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829218864440918,1.0,0.0,0.0,3.7338521480560303,3.733877420425415,9.302668217969768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.62255859375,0.0,1647.071533203125,1895.4371337890625,0.0,2741.175048828125,0.9252126216888428,1.0,0.0,3.0,1.0,0.0
18086640,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9669447541236876,0.3984387814998626,0.3584330081939697,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7964472770690918,0.2246952801942825,0.2142380177974701,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8337684273719788,0.2590920925140381,0.1822773963212967,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7790448069572449,0.2104676663875579,0.200854018330574,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6774345636367798,0.137277290225029,0.6256011128425598,284.8721618652344,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3124084472656,284.87603759765625,1.0,0.3712376356124878,1.0,1.0,0.0,1.0,-1.898129105567932,1.898126244544983,2.898802677009371e-06,1.4574908018112185,0.8867652416229248,0.8867652416229248,0.0,72.17118072509766,64.0,45120.32421875,0.0,623.3800048828125,1.0,280.9568176269531,283.8414611816406,296.1831359863281,299.15924072265625,293.1499938964844,293.1499938964844,281.25,38429.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829218864440918,1.0,0.0,0.0,3.7338521480560303,3.733877420425415,9.302668217969768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.62255859375,0.0,1647.071533203125,1895.4371337890625,0.0,2741.175048828125,0.9252126216888428,1.0,0.0,3.0,1.0,0.0
18086700,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9723380208015442,0.4004631638526916,0.3597899079322815,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8006628751754761,0.2254027426242828,0.2146902233362198,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8375154137611389,0.2596408426761627,0.1824710965156555,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7830663919448853,0.2110716849565506,0.2012180984020233,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6806870698928833,0.137497678399086,0.625735342502594,285.0271301269531,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3150329589844,285.0419921875,1.0,0.3703881204128265,1.0,1.0,0.0,1.0,-1.901129007339477,1.9011261463165283,2.907537918872549e-06,1.4596359729766846,0.9864110946655272,0.9864110946655272,0.0,70.97212219238281,64.0,44489.85546875,0.0,621.7232666015625,1.0,281.2040405273437,284.0169982910156,296.11279296875,298.9439392089844,293.1499938964844,293.1499938964844,281.25,34328.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224698901176453,1.0,0.0,0.0,3.764202833175659,3.7642276287078857,9.454516316509398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.02490234375,0.0,1651.078125,1895.4371337890625,0.0,2678.466064453125,0.9318932890892028,1.0,0.0,3.0,1.0,0.0
18086760,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9823004007339478,0.4029904305934906,0.3617993593215942,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8092023134231567,0.2263901978731155,0.2154162228107452,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8455770611763,0.2605134546756744,0.1829192042350769,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7914105653762817,0.2119420319795608,0.2018385529518127,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6879174709320068,0.1379648745059967,0.626875638961792,285.05877685546875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3218994140625,285.0589294433594,1.0,0.3688147962093353,1.0,1.0,0.0,1.0,-1.907063245773316,1.9070603847503664,2.925155513366917e-06,1.464087724685669,1.0,1.0,0.0,68.56275939941406,52.0,44695.8359375,0.0,618.3043212890625,1.0,281.24322509765625,284.0237121582031,296.1213684082031,299.0004577636719,293.1499938964844,293.1499938964844,280.95001220703125,33246.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199717402458191,1.0,0.0,0.0,3.841507911682129,3.8415334224700928,9.846837656368734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.3994140625,0.0,1735.170654296875,1895.4371337890625,0.0,2655.307373046875,0.9463043808937072,1.0,0.0,3.0,1.0,0.0
18086820,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.4069717228412628,0.3596555292606354,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8301092386245728,0.227989912033081,0.2168097496032714,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8675084114074707,0.2616477012634277,0.1836754530668258,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8131796717643738,0.2133331000804901,0.2030282616615295,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7073808312416077,0.1387895196676254,0.6296578645706177,284.87774658203125,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3280639648437,284.8805236816406,1.0,0.3637127578258514,1.0,1.0,0.0,1.0,-1.912674188613892,1.9126713275909424,2.9421798899420537e-06,1.46851646900177,0.8989993929862976,0.8989993929862976,0.0,62.56532287597656,40.0,45593.33203125,0.0,602.6713256835938,1.0,280.9557189941406,283.8301086425781,296.19207763671875,299.1952819824219,293.1499938964844,293.1499938964844,280.6499938964844,38370.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323188424110413,1.0,0.0,0.0,3.7879927158355713,3.788018703460693,9.57439965532103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.81982421875,0.0,1710.5902099609375,1895.4371337890625,0.0,2770.0419921875,0.9372954964637756,1.0,0.0,3.0,1.0,0.0
18086880,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.4069717228412628,0.3596555292606354,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8301092386245728,0.227989912033081,0.2168097496032714,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8675084114074707,0.2616477012634277,0.1836754530668258,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8131796717643738,0.2133331000804901,0.2030282616615295,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7073808312416077,0.1387895196676254,0.6296578645706177,284.87774658203125,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3280639648437,284.8805236816406,1.0,0.3637127578258514,1.0,1.0,0.0,1.0,-1.912674188613892,1.9126713275909424,2.9421798899420537e-06,1.46851646900177,0.8989993929862976,0.8989993929862976,0.0,62.56532287597656,40.0,45593.33203125,0.0,602.6713256835938,1.0,280.9557189941406,283.8301086425781,296.19207763671875,299.1952819824219,293.1499938964844,293.1499938964844,280.6499938964844,38370.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323188424110413,1.0,0.0,0.0,3.7879927158355713,3.788018703460693,9.57439965532103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.81982421875,0.0,1710.5902099609375,1895.4371337890625,0.0,2770.0419921875,0.9372954964637756,1.0,0.0,3.0,1.0,0.0
18086940,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.416362315416336,0.341779500246048,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8449382781982422,0.2294401973485946,0.2179906070232391,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8833693861961365,0.2625384330749511,0.184152141213417,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8275749087333679,0.2145703285932541,0.2040151953697204,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7204703092575073,0.1396310478448867,0.6324517726898193,284.87042236328125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.36199951171875,284.8763427734375,1.0,0.3549129962921142,1.0,1.0,0.0,1.0,-1.8793288469314573,1.8793259859085083,2.8414881398930447e-06,1.4419422149658203,0.8039439916610718,0.8039439916610718,0.0,58.0301628112793,28.0,45006.7109375,0.0,569.6062622070312,1.0,280.6584167480469,283.8416748046875,296.1680603027344,299.15545654296875,293.1499938964844,293.1499938964844,280.95001220703125,44056.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377777934074402,1.0,0.0,0.0,3.3852458000183105,3.3852689266204834,7.646694939467125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.54052734375,0.0,1313.990234375,1895.4371337890625,0.0,2820.960205078125,0.8566075563430786,1.0,0.0,3.0,1.0,0.0
18087000,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.416362315416336,0.341779500246048,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8449382781982422,0.2294401973485946,0.2179906070232391,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8833693861961365,0.2625384330749511,0.184152141213417,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8275749087333679,0.2145703285932541,0.2040151953697204,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7204703092575073,0.1396310478448867,0.6324517726898193,284.87042236328125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.36199951171875,284.8763427734375,1.0,0.3549129962921142,1.0,1.0,0.0,1.0,-1.8793288469314573,1.8793259859085083,2.8414881398930447e-06,1.4419422149658203,0.8039439916610718,0.8039439916610718,0.0,58.0301628112793,28.0,45006.7109375,0.0,569.6062622070312,1.0,280.6584167480469,283.8416748046875,296.1680603027344,299.15545654296875,293.1499938964844,293.1499938964844,280.95001220703125,44056.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377777934074402,1.0,0.0,0.0,3.3852458000183105,3.3852689266204834,7.646694939467125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.54052734375,0.0,1313.990234375,1895.4371337890625,0.0,2820.960205078125,0.8566075563430786,1.0,0.0,3.0,1.0,0.0
