time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.4313379228115082,0.3016430139541626,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8829569220542908,0.2318518459796905,0.2197468727827072,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9257306456565856,0.2645752727985382,0.1851662993431091,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8632711172103882,0.2167063951492309,0.2055248320102691,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7510783672332764,0.1413734257221222,0.6377623677253723,284.9879455566406,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4309997558594,284.982666015625,1.0,0.3444162309169769,1.0,1.0,0.0,1.0,-1.8602536916732788,1.8602509498596191,2.7853859592141816e-06,1.4271687269210815,0.8882309198379517,0.8882309198379517,0.0,49.93028259277344,31.0,44165.78515625,0.0,525.356689453125,1.0,280.9408569335937,283.95379638671875,296.1093444824219,298.9678649902344,293.1499938964844,293.1499938964844,281.25,33998.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214635252952576,1.0,0.0,0.0,3.5073132514953613,3.5073354244232178,8.208095323425368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.119140625,0.0,1365.754150390625,1895.4371337890625,0.0,2669.133544921875,0.8716539144515991,1.0,0.0,3.0,1.0,0.0
18087120,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.4313379228115082,0.3016430139541626,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8829569220542908,0.2318518459796905,0.2197468727827072,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9257306456565856,0.2645752727985382,0.1851662993431091,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8632711172103882,0.2167063951492309,0.2055248320102691,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7510783672332764,0.1413734257221222,0.6377623677253723,284.9879455566406,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4309997558594,284.982666015625,1.0,0.3444162309169769,1.0,1.0,0.0,1.0,-1.8602536916732788,1.8602509498596191,2.7853859592141816e-06,1.4271687269210815,0.8882309198379517,0.8882309198379517,0.0,49.93028259277344,31.0,44165.78515625,0.0,525.356689453125,1.0,280.9408569335937,283.95379638671875,296.1093444824219,298.9678649902344,293.1499938964844,293.1499938964844,281.25,33998.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214635252952576,1.0,0.0,0.0,3.5073132514953613,3.5073354244232178,8.208095323425368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.119140625,0.0,1365.754150390625,1895.4371337890625,0.0,2669.133544921875,0.8716539144515991,1.0,0.0,3.0,1.0,0.0
18087180,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.449802815914154,0.2741223275661468,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.916655421257019,0.2346319407224655,0.2221026420593261,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9622443318367004,0.266933262348175,0.1866215616464615,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.894778311252594,0.2191843539476394,0.2076025754213333,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7789191603660583,0.143717959523201,0.6467387676239014,285.0817565917969,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.52032470703125,285.0768127441406,1.0,0.3377633392810821,1.0,1.0,0.0,1.0,-1.845041990280152,1.845039248466492,2.7394835342420265e-06,1.414181113243103,1.0,1.0,0.0,44.84614562988281,51.0,43482.42578125,0.0,499.1520080566406,1.0,281.24139404296875,284.05322265625,296.126953125,298.9210510253906,293.1499938964844,293.1499938964844,280.95001220703125,30871.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085458278656006,1.0,0.0,0.0,3.701372861862183,3.7013964653015137,9.141531336354092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.1357421875,0.0,1552.162109375,1895.4371337890625,0.0,2549.808349609375,0.9129325747489928,1.0,0.0,3.0,1.0,0.0
18087240,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.449802815914154,0.2741223275661468,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.916655421257019,0.2346319407224655,0.2221026420593261,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9622443318367004,0.266933262348175,0.1866215616464615,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.894778311252594,0.2191843539476394,0.2076025754213333,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7789191603660583,0.143717959523201,0.6467387676239014,285.0817565917969,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.52032470703125,285.0768127441406,1.0,0.3377633392810821,1.0,1.0,0.0,1.0,-1.845041990280152,1.845039248466492,2.7394835342420265e-06,1.414181113243103,1.0,1.0,0.0,44.84614562988281,51.0,43482.42578125,0.0,499.1520080566406,1.0,281.24139404296875,284.05322265625,296.126953125,298.9210510253906,293.1499938964844,293.1499938964844,280.95001220703125,30871.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085458278656006,1.0,0.0,0.0,3.701372861862183,3.7013964653015137,9.141531336354092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.1357421875,0.0,1552.162109375,1895.4371337890625,0.0,2549.808349609375,0.9129325747489928,1.0,0.0,3.0,1.0,0.0
18087300,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.4582104086875915,0.2696730494499206,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9244945645332336,0.2358733117580413,0.2233618795871734,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9688573479652404,0.26785808801651,0.1873707920312881,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9014847278594972,0.2202807813882827,0.2087195515632629,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7855010032653809,0.1448925286531448,0.6521135568618774,284.9178771972656,284.95001220703125,296.7250061035156,293.1798095703125,296.723876953125,297.5614013671875,284.8988647460937,1.0,0.338317722082138,1.0,1.0,0.0,1.0,-1.849888801574707,1.849886059761048,2.753083208517637e-06,1.4175987243652344,0.9257628917694092,0.9257628917694092,0.0,44.23121643066406,51.0,44470.12109375,0.0,500.4236755371094,1.0,280.9967956542969,283.8550109863281,296.21539306640625,299.1714172363281,293.1499938964844,293.1499938964844,280.95001220703125,33659.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166210651397705,1.0,0.0,0.0,3.74194598197937,3.7419705390930176,9.343042393084032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.2236328125,0.0,1619.933349609375,1895.4371337890625,0.0,2624.294921875,0.9226427674293518,1.0,0.0,3.0,1.0,0.0
18087360,297.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.4648590385913849,0.2724271416664123,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9225589036941528,0.2369233220815658,0.2244302630424499,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.966513693332672,0.2685147523880005,0.1879047602415084,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8997257947921753,0.2211912274360656,0.2096561938524246,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7848058938980103,0.1459249705076217,0.6570718288421631,284.88330078125,284.95001220703125,296.74334716796875,293.1840209960937,296.7422180175781,297.5916748046875,284.8890075683594,1.0,0.3409558236598968,1.0,1.0,0.0,1.0,-1.862190008163452,1.862187147140503,2.7887379019375658e-06,1.426976442337036,0.8812861442565918,0.8812861442565918,0.0,44.95491409301758,71.0,44513.89453125,0.0,510.90625,1.0,280.95703125,283.8525085449219,296.2216796875,299.1472473144531,293.1499938964844,293.1499938964844,281.25,37814.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209420442581177,1.0,0.0,0.0,3.66815447807312,3.668178796768189,8.978183814178919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.35400390625,0.0,1567.106689453125,1895.4371337890625,0.0,2664.299072265625,0.9101378321647644,1.0,0.0,3.0,1.0,0.0
18087420,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9990000128746032,0.4747074246406555,0.2923275530338287,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9025427103042604,0.239795446395874,0.2270272225141525,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9451257586479188,0.2707921862602234,0.1893664449453354,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.881524920463562,0.2237199693918228,0.211949422955513,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7705168128013611,0.148323968052864,0.6679452657699585,285.0997009277344,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.619140625,285.1028747558594,1.0,0.3516678214073181,1.0,1.0,0.0,1.0,-1.9067530632019043,1.9067500829696653,2.9206244107626844e-06,1.4612910747528076,1.0,1.0,0.0,49.33366394042969,91.0,44792.9765625,0.0,555.6519775390625,1.0,281.24322509765625,284.0529479980469,296.1797790527344,299.047119140625,293.1499938964844,293.1499938964844,280.95001220703125,32628.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139384388923645,1.0,0.0,0.0,3.8066132068634033,3.80663800239563,9.668759730629972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.8583984375,0.0,1688.181396484375,1895.4371337890625,0.0,2599.508544921875,0.9378703236579896,1.0,0.0,3.0,1.0,0.0
18087480,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9990000128746032,0.4747074246406555,0.2923275530338287,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9025427103042604,0.239795446395874,0.2270272225141525,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9451257586479188,0.2707921862602234,0.1893664449453354,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.881524920463562,0.2237199693918228,0.211949422955513,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7705168128013611,0.148323968052864,0.6679452657699585,285.0997009277344,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.619140625,285.1028747558594,1.0,0.3516678214073181,1.0,1.0,0.0,1.0,-1.9067530632019043,1.9067500829696653,2.9206244107626844e-06,1.4612910747528076,1.0,1.0,0.0,49.33366394042969,91.0,44792.9765625,0.0,555.6519775390625,1.0,281.24322509765625,284.0529479980469,296.1797790527344,299.047119140625,293.1499938964844,293.1499938964844,280.95001220703125,32628.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139384388923645,1.0,0.0,0.0,3.8066132068634033,3.80663800239563,9.668759730629972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.8583984375,0.0,1688.181396484375,1895.4371337890625,0.0,2599.508544921875,0.9378703236579896,1.0,0.0,3.0,1.0,0.0
18087540,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.4781223237514496,0.3277358412742615,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8717825412750244,0.2424672693014145,0.22995525598526,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9076970815658568,0.2726997435092926,0.1910470426082611,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8520329594612122,0.2260511815547943,0.2145507037639618,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7462365627288818,0.1503406912088394,0.6790276765823364,284.9537048339844,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5968017578125,284.9572448730469,1.0,0.36820849776268,1.0,1.0,0.0,1.0,-1.9712287187576287,1.971225619316101,3.11817984766094e-06,1.5113070011138916,0.975638508796692,0.975638508796692,0.0,57.422019958496094,109.0,47012.1640625,0.0,629.7623291015625,1.0,280.9563903808594,283.8668212890625,296.2684631347656,299.3289794921875,293.1499938964844,293.1499938964844,280.6499938964844,34830.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316715955734253,1.0,0.0,0.0,3.858874320983887,3.8589000701904297,9.936068181559676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.67041015625,0.0,1768.9552001953125,1895.4371337890625,0.0,2764.01220703125,0.9513034224510192,1.0,0.0,3.0,1.0,0.0
18087600,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.4781223237514496,0.3277358412742615,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8717825412750244,0.2424672693014145,0.22995525598526,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9076970815658568,0.2726997435092926,0.1910470426082611,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8520329594612122,0.2260511815547943,0.2145507037639618,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7462365627288818,0.1503406912088394,0.6790276765823364,284.9537048339844,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5968017578125,284.9572448730469,1.0,0.36820849776268,1.0,1.0,0.0,1.0,-1.9712287187576287,1.971225619316101,3.11817984766094e-06,1.5113070011138916,0.975638508796692,0.975638508796692,0.0,57.422019958496094,109.0,47012.1640625,0.0,629.7623291015625,1.0,280.9563903808594,283.8668212890625,296.2684631347656,299.3289794921875,293.1499938964844,293.1499938964844,280.6499938964844,34830.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316715955734253,1.0,0.0,0.0,3.858874320983887,3.8589000701904297,9.936068181559676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.67041015625,0.0,1768.9552001953125,1895.4371337890625,0.0,2764.01220703125,0.9513034224510192,1.0,0.0,3.0,1.0,0.0
18087660,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.4772249460220337,0.3522630035877228,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8530241847038269,0.2437705546617508,0.2314362823963165,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8865470886230469,0.273500382900238,0.1918051838874817,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8343462944030762,0.2271675616502761,0.2158549129962921,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7313463091850281,0.1511773616075515,0.6841279864311218,284.8450622558594,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.5636901855469,284.8426513671875,1.0,0.3789704740047455,1.0,1.0,0.0,1.0,-2.011061668395996,2.011058568954468,3.244011622882681e-06,1.5423108339309692,0.8870818018913269,0.8870818018913269,0.0,63.377723693847656,109.0,48504.875,0.0,681.1207275390625,1.0,280.6853942871094,283.7248840332031,296.3049011230469,299.52032470703125,293.1499938964844,293.1499938964844,280.6499938964844,38357.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444307446479797,1.0,0.0,0.0,3.8157105445861816,3.815736770629883,9.71503027358267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.84765625,0.0,1743.9056396484375,1895.4371337890625,0.0,2883.13818359375,0.9421466588974,1.0,0.0,3.0,1.0,0.0
18087720,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.4754641652107239,0.3730598390102386,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8388286232948303,0.2447877526283264,0.2325440645217895,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8702756762504578,0.2741212248802185,0.1923405230045318,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.820728600025177,0.2280336916446685,0.2168246060609817,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7195758819580078,0.1517479568719864,0.6876245141029358,284.8921203613281,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.5302429199219,284.9026794433594,1.0,0.3879868686199188,1.0,1.0,0.0,1.0,-2.043370723724365,2.043367385864258,3.348108521095128e-06,1.5674753189086914,0.8925301432609558,0.8925301432609558,0.0,68.68858337402344,127.0,48943.39453125,0.0,725.8490600585938,1.0,280.65625,283.77960205078125,296.281005859375,299.4740295410156,293.1499938964844,293.1499938964844,280.95001220703125,39171.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491929173469543,1.0,0.0,0.0,3.736635446548462,3.736660718917847,9.316541422776936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.34521484375,0.0,1656.0028076171875,1895.4371337890625,0.0,2927.7119140625,0.9275139570236206,1.0,0.0,3.0,1.0,0.0
18087780,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.9990000128746032,0.4705991148948669,0.4216066598892212,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.8106681108474731,0.2480098456144333,0.2357544153928756,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8389533162117004,0.2766980528831482,0.1942065507173538,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7913936376571655,0.2308482080698013,0.2196706235408783,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.6931343078613281,0.1534998267889022,0.696923553943634,285.15557861328125,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.45281982421875,285.1620483398437,1.0,0.4098921418190002,1.0,1.0,0.0,1.0,-2.122105121612549,2.1221015453338623,3.609336772569805e-06,1.6288288831710815,1.0,1.0,0.0,82.24398803710938,115.0,49739.30859375,0.0,842.7105102539062,1.0,280.94384765625,284.01580810546875,296.22955322265625,299.39306640625,293.1499938964844,293.1499938964844,280.6499938964844,33609.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465269207954407,1.0,0.0,0.0,3.862946033477783,3.862971782684326,9.957046813724446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.865234375,0.0,1764.311767578125,1895.4371337890625,0.0,2902.75244140625,0.9513283967971802,1.0,0.0,3.0,1.0,0.0
18087840,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.9990000128746032,0.4705991148948669,0.4216066598892212,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.8106681108474731,0.2480098456144333,0.2357544153928756,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8389533162117004,0.2766980528831482,0.1942065507173538,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7913936376571655,0.2308482080698013,0.2196706235408783,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.6931343078613281,0.1534998267889022,0.696923553943634,285.15557861328125,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.45281982421875,285.1620483398437,1.0,0.4098921418190002,1.0,1.0,0.0,1.0,-2.122105121612549,2.1221015453338623,3.609336772569805e-06,1.6288288831710815,1.0,1.0,0.0,82.24398803710938,115.0,49739.30859375,0.0,842.7105102539062,1.0,280.94384765625,284.01580810546875,296.22955322265625,299.39306640625,293.1499938964844,293.1499938964844,280.6499938964844,33609.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465269207954407,1.0,0.0,0.0,3.862946033477783,3.862971782684326,9.957046813724446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.865234375,0.0,1764.311767578125,1895.4371337890625,0.0,2902.75244140625,0.9513283967971802,1.0,0.0,3.0,1.0,0.0
18087900,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9868153929710388,0.4684901833534241,0.4227214455604553,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7978395819664001,0.249562531709671,0.2375795096158981,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8262522220611572,0.2779008746147156,0.1953372806310653,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7786766290664673,0.2321978956460952,0.2212989777326584,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.681551456451416,0.1543140411376953,0.7021192312240601,285.0400085449219,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.41998291015625,285.02459716796875,1.0,0.4161987006664276,1.0,1.0,0.0,1.0,-2.135349988937378,2.1353461742401123,3.655507271105307e-06,1.6398813724517822,1.0,1.0,0.0,88.73095703125,115.0,51101.16015625,0.0,878.3892211914062,1.0,280.69207763671875,283.84796142578125,296.3012390136719,299.6628112792969,293.1499938964844,293.1499938964844,280.6499938964844,34158.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577504754066467,1.0,0.0,0.0,3.892877578735352,3.8929035663604736,1.0111946266988523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.9580078125,0.0,1805.8447265625,1895.4371337890625,0.0,3007.909423828125,0.9585592150688172,1.0,0.0,3.0,1.0,0.0
18087960,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9772420525550842,0.4682350754737854,0.4218583405017853,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7909404039382935,0.2508418262004852,0.2390406280755996,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8192294239997864,0.2787366211414337,0.1961346119642257,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7719312906265259,0.2332873195409774,0.2225770056247711,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6753317713737488,0.1549721211194992,0.7060523629188538,284.9761047363281,284.95001220703125,296.9266662597656,293.2293395996094,296.9257202148437,297.4027404785156,284.97430419921875,1.0,0.4202937483787536,1.0,1.0,0.0,1.0,-2.1434218883514404,2.143418312072754,3.683144996102783e-06,1.6462119817733765,1.0,1.0,0.0,92.770751953125,103.0,51387.13671875,0.0,900.6362915039062,1.0,280.6553649902344,283.7941589355469,296.2984924316406,299.64990234375,293.1499938964844,293.1499938964844,280.3500061035156,34575.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645502924919128,1.0,0.0,0.0,3.91629958152771,3.9163260459899902,1.0233992497887812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.5380859375,0.0,1838.67333984375,1895.4371337890625,0.0,3071.686767578125,0.9641327857971193,1.0,0.0,3.0,1.0,0.0
18088020,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9729484915733336,0.469944953918457,0.4228300154209137,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7890625,0.2531191408634186,0.2413243055343628,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8163060545921326,0.2800071239471435,0.1971403956413269,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.769905149936676,0.2351841330528259,0.2245057970285415,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6734118461608887,0.156205952167511,0.7119891047477722,284.8609313964844,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3833923339844,284.8688659667969,1.0,0.4237993955612182,1.0,1.0,0.0,1.0,-2.1579880714416504,2.1579842567443848,3.733544872375205e-06,1.6577847003936768,0.8736068606376648,0.8736068606376648,0.0,95.27837371826172,91.0,52142.4140625,0.0,923.708251953125,1.0,280.3559875488281,283.6773376464844,296.28564453125,299.7032165527344,293.1499938964844,293.1499938964844,280.6499938964844,40770.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770531415939331,1.0,0.0,0.0,3.744500160217285,3.744525909423828,9.35580146688153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.02099609375,0.0,1677.4879150390625,1895.4371337890625,0.0,3188.957763671875,0.9300957322120668,1.0,0.0,3.0,1.0,0.0
18088080,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9729484915733336,0.469944953918457,0.4228300154209137,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7890625,0.2531191408634186,0.2413243055343628,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8163060545921326,0.2800071239471435,0.1971403956413269,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.769905149936676,0.2351841330528259,0.2245057970285415,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6734118461608887,0.156205952167511,0.7119891047477722,284.8609313964844,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3833923339844,284.8688659667969,1.0,0.4237993955612182,1.0,1.0,0.0,1.0,-2.1579880714416504,2.1579842567443848,3.733544872375205e-06,1.6577847003936768,0.8736068606376648,0.8736068606376648,0.0,95.27837371826172,91.0,52142.4140625,0.0,923.708251953125,1.0,280.3559875488281,283.6773376464844,296.28564453125,299.7032165527344,293.1499938964844,293.1499938964844,280.6499938964844,40770.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770531415939331,1.0,0.0,0.0,3.744500160217285,3.744525909423828,9.35580146688153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.02099609375,0.0,1677.4879150390625,1895.4371337890625,0.0,3188.957763671875,0.9300957322120668,1.0,0.0,3.0,1.0,0.0
18088140,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9853017330169678,0.474974662065506,0.426480084657669,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8011725544929504,0.2564046382904053,0.243961364030838,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8266772031784058,0.2824966013431549,0.1984890699386596,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.781303346157074,0.2380046844482422,0.22672700881958,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6839130520820618,0.1582453399896621,0.7192255258560181,285.0560913085937,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.394287109375,285.0565490722656,1.0,0.4232537448406219,1.0,1.0,0.0,1.0,-2.178510904312134,2.178507089614868,3.804879270319361e-06,1.6739064455032349,1.0,1.0,0.0,91.66934204101562,79.0,51948.234375,0.0,930.1957397460938,1.0,280.6435852050781,283.8607788085937,296.2278137207031,299.5482177734375,293.1499938964844,293.1499938964844,280.3500061035156,33527.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679981827735901,1.0,0.0,0.0,3.858345270156861,3.858370780944824,9.93334310805949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.640625,0.0,1757.9967041015625,1895.4371337890625,0.0,3104.031982421875,0.9501858949661256,1.0,0.0,3.0,1.0,0.0
18088200,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9853017330169678,0.474974662065506,0.426480084657669,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8011725544929504,0.2564046382904053,0.243961364030838,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8266772031784058,0.2824966013431549,0.1984890699386596,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.781303346157074,0.2380046844482422,0.22672700881958,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6839130520820618,0.1582453399896621,0.7192255258560181,285.0560913085937,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.394287109375,285.0565490722656,1.0,0.4232537448406219,1.0,1.0,0.0,1.0,-2.178510904312134,2.178507089614868,3.804879270319361e-06,1.6739064455032349,1.0,1.0,0.0,91.66934204101562,79.0,51948.234375,0.0,930.1957397460938,1.0,280.6435852050781,283.8607788085937,296.2278137207031,299.5482177734375,293.1499938964844,293.1499938964844,280.3500061035156,33527.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679981827735901,1.0,0.0,0.0,3.858345270156861,3.858370780944824,9.93334310805949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.640625,0.0,1757.9967041015625,1895.4371337890625,0.0,3104.031982421875,0.9501858949661256,1.0,0.0,3.0,1.0,0.0
18088260,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.4790979623794555,0.4256623387336731,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.820040225982666,0.2594701051712036,0.2467355281114578,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8441112637519836,0.284584105014801,0.1999068111181259,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.800225555896759,0.2406121790409088,0.2290644496679306,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7014147639274597,0.1603038012981414,0.7275266647338867,284.89959716796875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3953552246094,284.9026184082031,1.0,0.4201748073101043,1.0,1.0,0.0,1.0,-2.195964813232422,2.195960760116577,3.866765382554149e-06,1.6880052089691162,0.9159404635429382,0.9159404635429382,0.0,85.39421081542969,67.0,53160.33203125,0.0,923.5061645507812,1.0,280.3556823730469,283.6851806640625,296.2963562011719,299.7596435546875,293.1499938964844,293.1499938964844,280.04998779296875,37743.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794363737106323,1.0,0.0,0.0,3.8136041164398193,3.813630104064941,9.70430619418039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.328125,0.0,1736.547119140625,1895.4371337890625,0.0,3211.298095703125,0.9429618716239928,1.0,0.0,3.0,1.0,0.0
18088320,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.4790979623794555,0.4256623387336731,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.820040225982666,0.2594701051712036,0.2467355281114578,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8441112637519836,0.284584105014801,0.1999068111181259,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.800225555896759,0.2406121790409088,0.2290644496679306,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7014147639274597,0.1603038012981414,0.7275266647338867,284.89959716796875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3953552246094,284.9026184082031,1.0,0.4201748073101043,1.0,1.0,0.0,1.0,-2.195964813232422,2.195960760116577,3.866765382554149e-06,1.6880052089691162,0.9159404635429382,0.9159404635429382,0.0,85.39421081542969,67.0,53160.33203125,0.0,923.5061645507812,1.0,280.3556823730469,283.6851806640625,296.2963562011719,299.7596435546875,293.1499938964844,293.1499938964844,280.04998779296875,37743.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794363737106323,1.0,0.0,0.0,3.8136041164398193,3.813630104064941,9.70430619418039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.328125,0.0,1736.547119140625,1895.4371337890625,0.0,3211.298095703125,0.9429618716239928,1.0,0.0,3.0,1.0,0.0
18088380,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.4872167110443115,0.4040051102638244,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8360661268234253,0.2623355686664581,0.2491978257894516,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8599637150764465,0.2863527834415436,0.2009656131267547,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8166123628616333,0.2430033683776855,0.2310898154973983,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7166499495506287,0.1622755825519561,0.7352156043052673,284.8722229003906,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4215393066406,284.879150390625,1.0,0.4138890504837036,1.0,1.0,0.0,1.0,-2.18440055847168,2.184396743774414,3.827141881629359e-06,1.6795310974121094,0.8245938420295715,0.8245938420295715,0.0,79.75791931152344,55.0,53038.19921875,0.0,891.9384765625,1.0,280.0575256347656,283.66168212890625,296.2865295410156,299.7646179199219,293.1499938964844,293.1499938964844,280.3500061035156,42680.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860371112823486,1.0,0.0,0.0,3.5134401321411133,3.5134642124176025,8.236798407779133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.10693359375,0.0,1434.595947265625,1895.4371337890625,0.0,3273.12841796875,0.8817002773284912,1.0,0.0,3.0,1.0,0.0
18088440,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.4872167110443115,0.4040051102638244,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8360661268234253,0.2623355686664581,0.2491978257894516,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8599637150764465,0.2863527834415436,0.2009656131267547,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8166123628616333,0.2430033683776855,0.2310898154973983,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7166499495506287,0.1622755825519561,0.7352156043052673,284.8722229003906,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4215393066406,284.879150390625,1.0,0.4138890504837036,1.0,1.0,0.0,1.0,-2.18440055847168,2.184396743774414,3.827141881629359e-06,1.6795310974121094,0.8245938420295715,0.8245938420295715,0.0,79.75791931152344,55.0,53038.19921875,0.0,891.9384765625,1.0,280.0575256347656,283.66168212890625,296.2865295410156,299.7646179199219,293.1499938964844,293.1499938964844,280.3500061035156,42680.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860371112823486,1.0,0.0,0.0,3.5134401321411133,3.5134642124176025,8.236798407779133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.10693359375,0.0,1434.595947265625,1895.4371337890625,0.0,3273.12841796875,0.8817002773284912,1.0,0.0,3.0,1.0,0.0
18088500,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.4940027892589569,0.389524757862091,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8472777009010315,0.2641484141349792,0.250604510307312,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8714678287506104,0.2876925766468048,0.2016488760709762,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8272867202758789,0.2445452958345413,0.2322548776865005,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7262998819351196,0.1635539233684539,0.7396953105926514,285.00787353515625,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.4554138183594,285.0151062011719,1.0,0.4099016785621643,1.0,1.0,0.0,1.0,-2.1771559715271,2.177152156829834,3.801894763455493e-06,1.6738988161087036,0.9104130864143372,0.9104130864143372,0.0,76.14676666259766,55.0,52333.734375,0.0,871.3047485351562,1.0,280.298828125,283.8055419921875,296.2255554199219,299.5436706542969,293.1499938964844,293.1499938964844,280.3500061035156,35492.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774402141571045,1.0,0.0,0.0,3.559045553207397,3.559068441390991,8.452017254967359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.7294921875,0.0,1430.606201171875,1895.4371337890625,0.0,3192.5869140625,0.8871715664863586,1.0,0.0,3.0,1.0,0.0
18088560,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.5021010637283325,0.3730858564376831,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8610863089561462,0.266106903553009,0.2522633671760559,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8856661319732666,0.2891874015331268,0.2025536000728607,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8400659561157227,0.2462222725152969,0.2336520999670028,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7377090454101562,0.1649924367666244,0.7451631426811218,284.99957275390625,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.496337890625,284.9960632324219,1.0,0.4054503440856933,1.0,1.0,0.0,1.0,-2.168736934661865,2.1687331199646,3.772904392462806e-06,1.667497158050537,0.9249870777130128,0.9249870777130128,0.0,72.19854736328125,58.0,52335.859375,0.0,848.8114624023438,1.0,280.3421325683594,283.7846984863281,296.2400207519531,299.5963439941406,293.1499938964844,293.1499938964844,280.04998779296875,33704.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735160827636719,1.0,0.0,0.0,3.6362147331237793,3.6362383365631104,8.822514132589276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.8916015625,0.0,1500.775634765625,1895.4371337890625,0.0,3155.790771484375,0.9003134369850159,1.0,0.0,3.0,1.0,0.0
18088620,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.5183212161064148,0.3504655063152313,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8830885291099548,0.2695484757423401,0.2554256021976471,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.907432734966278,0.2914842665195465,0.2041327059268951,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8602873086929321,0.2491222769021988,0.2363027185201645,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.756193220615387,0.1677451133728027,0.7566967606544495,284.90338134765625,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.57159423828125,284.90948486328125,1.0,0.4010795354843139,1.0,1.0,0.0,1.0,-2.164285898208618,2.1642820835113525,3.7576653539872495e-06,1.6641371250152588,0.8305323719978333,0.8305323719978333,0.0,67.22633361816406,61.0,52571.453125,0.0,826.3570556640625,1.0,280.0580139160156,283.69598388671875,296.3003845214844,299.7322998046875,293.1499938964844,293.1499938964844,280.3500061035156,40202.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794833421707153,1.0,0.0,0.0,3.4507627487182617,3.4507856369018555,7.945541256049182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.89111328125,0.0,1352.3280029296875,1895.4371337890625,0.0,3211.73828125,0.8653498291969299,1.0,0.0,3.0,1.0,0.0
18088680,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.5183212161064148,0.3504655063152313,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8830885291099548,0.2695484757423401,0.2554256021976471,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.907432734966278,0.2914842665195465,0.2041327059268951,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8602873086929321,0.2491222769021988,0.2363027185201645,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.756193220615387,0.1677451133728027,0.7566967606544495,284.90338134765625,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.57159423828125,284.90948486328125,1.0,0.4010795354843139,1.0,1.0,0.0,1.0,-2.164285898208618,2.1642820835113525,3.7576653539872495e-06,1.6641371250152588,0.8305323719978333,0.8305323719978333,0.0,67.22633361816406,61.0,52571.453125,0.0,826.3570556640625,1.0,280.0580139160156,283.69598388671875,296.3003845214844,299.7322998046875,293.1499938964844,293.1499938964844,280.3500061035156,40202.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794833421707153,1.0,0.0,0.0,3.4507627487182617,3.4507856369018555,7.945541256049182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.89111328125,0.0,1352.3280029296875,1895.4371337890625,0.0,3211.73828125,0.8653498291969299,1.0,0.0,3.0,1.0,0.0
18088740,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.5349018573760986,0.334413081407547,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9016502499580384,0.2736340463161468,0.258964866399765,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9269663691520692,0.2945053279399872,0.2059864252805709,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8775783181190491,0.2525976896286011,0.2392850965261459,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7725529074668884,0.1710344552993774,0.770115315914154,285.0263366699219,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6434936523437,285.0233459472656,1.0,0.3995852470397949,1.0,1.0,0.0,1.0,-2.171173095703125,2.17116928100586,3.78183744942362e-06,1.6696871519088743,0.9458965063095092,0.9458965063095092,0.0,64.16976165771484,79.0,52430.5546875,0.0,821.3938598632812,1.0,280.3415222167969,283.80615234375,296.27325439453125,299.6220703125,293.1499938964844,293.1499938964844,280.04998779296875,32259.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695627450942993,1.0,0.0,0.0,3.6200225353240967,3.6200456619262695,8.744114552428073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.2880859375,0.0,1472.3182373046875,1895.4371337890625,0.0,3118.708740234375,0.8956817388534546,1.0,0.0,3.0,1.0,0.0
18088800,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.5349018573760986,0.334413081407547,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9016502499580384,0.2736340463161468,0.258964866399765,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9269663691520692,0.2945053279399872,0.2059864252805709,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8775783181190491,0.2525976896286011,0.2392850965261459,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7725529074668884,0.1710344552993774,0.770115315914154,285.0263366699219,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6434936523437,285.0233459472656,1.0,0.3995852470397949,1.0,1.0,0.0,1.0,-2.171173095703125,2.17116928100586,3.78183744942362e-06,1.6696871519088743,0.9458965063095092,0.9458965063095092,0.0,64.16976165771484,79.0,52430.5546875,0.0,821.3938598632812,1.0,280.3415222167969,283.80615234375,296.27325439453125,299.6220703125,293.1499938964844,293.1499938964844,280.04998779296875,32259.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695627450942993,1.0,0.0,0.0,3.6200225353240967,3.6200456619262695,8.744114552428073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.2880859375,0.0,1472.3182373046875,1895.4371337890625,0.0,3118.708740234375,0.8956817388534546,1.0,0.0,3.0,1.0,0.0
18088860,297.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.5438531041145325,0.334705650806427,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.904251992702484,0.2760156095027923,0.2613624334335327,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.92885023355484,0.2960933148860931,0.2072434574365615,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8798424601554871,0.2545996308326721,0.2413175255060196,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7755051255226135,0.1730314344167709,0.779529333114624,284.878173828125,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.6781311035156,284.8804626464844,1.0,0.4030397534370422,1.0,1.0,0.0,1.0,-2.189643859863281,2.189640045166016,3.8462012525997125e-06,1.6840460300445557,0.8458346128463745,0.8458346128463745,0.0,64.75264739990234,79.0,53420.62109375,0.0,840.6500854492188,1.0,280.0786437988281,283.6484680175781,296.3502502441406,299.8543395996094,293.1499938964844,293.1499938964844,280.04998779296875,38203.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781857490539551,1.0,0.0,0.0,3.572305917739868,3.572329521179199,8.51511572363961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7626953125,0.0,1464.5712890625,1895.4371337890625,0.0,3199.575927734375,0.8876914381980896,1.0,0.0,3.0,1.0,0.0
