time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9990000128746032,0.5478953123092651,0.3388403356075287,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9018994569778442,0.277319073677063,0.2626044154167175,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9254475235939026,0.2969338297843933,0.2078369855880737,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.877464234828949,0.255686491727829,0.2423600852489471,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.773950457572937,0.1741000413894653,0.7844961285591125,284.9190979003906,284.95001220703125,297.2200012207031,293.3139953613281,297.21905517578125,297.6896057128906,284.9256591796875,1.0,0.4061487913131714,1.0,1.0,0.0,1.0,-2.204026937484741,2.204023122787476,3.896828275173903e-06,1.6952892541885376,0.8602801561355591,0.8602801561355591,0.0,65.99262237548828,97.0,53622.83203125,0.0,858.796142578125,1.0,280.0577392578125,283.68865966796875,296.34454345703125,299.82623291015625,293.1499938964844,293.1499938964844,280.3500061035156,38148.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798215985298157,1.0,0.0,0.0,3.526193857192993,3.526216983795166,8.296705686916539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.9052734375,0.0,1415.2735595703125,1895.4371337890625,0.0,3214.90869140625,0.8800393342971802,1.0,0.0,3.0,1.0,0.0
18088980,297.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9990000128746032,0.5568168759346008,0.3593189716339111,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8885598182678223,0.2816610038280487,0.2666503489017486,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.908559799194336,0.3001411557197571,0.2100048065185547,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.86441570520401,0.2593670487403869,0.2458014339208603,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7637734413146973,0.1774245947599411,0.7997018098831177,285.0848693847656,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6962890625,285.0850830078125,1.0,0.4185586273670196,1.0,1.0,0.0,1.0,-2.258470296859741,2.2584662437438965,4.091569735464873e-06,1.737788438796997,1.0,1.0,0.0,71.82633972167969,100.0,54358.47265625,0.0,933.8494873046876,1.0,280.342529296875,283.8283996582031,296.3219299316406,299.7723388671875,293.1499938964844,293.1499938964844,280.04998779296875,31278.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751232028007507,1.0,0.0,0.0,3.727398633956909,3.7274224758148193,9.270538043892884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.044921875,0.0,1584.9208984375,1895.4371337890625,0.0,3170.862060546875,0.9192001819610596,1.0,0.0,3.0,1.0,0.0
18089040,297.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9990000128746032,0.5568168759346008,0.3593189716339111,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8885598182678223,0.2816610038280487,0.2666503489017486,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.908559799194336,0.3001411557197571,0.2100048065185547,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.86441570520401,0.2593670487403869,0.2458014339208603,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7637734413146973,0.1774245947599411,0.7997018098831177,285.0848693847656,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6962890625,285.0850830078125,1.0,0.4185586273670196,1.0,1.0,0.0,1.0,-2.258470296859741,2.2584662437438965,4.091569735464873e-06,1.737788438796997,1.0,1.0,0.0,71.82633972167969,100.0,54358.47265625,0.0,933.8494873046876,1.0,280.342529296875,283.8283996582031,296.3219299316406,299.7723388671875,293.1499938964844,293.1499938964844,280.04998779296875,31278.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751232028007507,1.0,0.0,0.0,3.727398633956909,3.7274224758148193,9.270538043892884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.044921875,0.0,1584.9208984375,1895.4371337890625,0.0,3170.862060546875,0.9192001819610596,1.0,0.0,3.0,1.0,0.0
18089100,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9990000128746032,0.5595322251319885,0.368796557188034,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8830776214599609,0.2836893498897552,0.2687759101390838,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9019940495491028,0.301550418138504,0.2111707031726837,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8590947985649109,0.2610756158828735,0.2476170808076858,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7596259117126465,0.1789349168539047,0.8073742985725403,284.9514465332031,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.68438720703125,284.9394226074219,1.0,0.4241909086704254,1.0,1.0,0.0,1.0,-2.2852163314819336,2.2852120399475098,4.189473656879272e-06,1.7588839530944824,0.9545077085494996,0.9545077085494996,0.0,74.68104553222656,100.0,55955.015625,0.0,971.907470703125,1.0,280.09503173828125,283.6533508300781,296.39483642578125,300.05078125,293.1499938964844,293.1499938964844,280.04998779296875,33194.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850303888320923,1.0,0.0,0.0,3.775768280029297,3.775793075561523,9.512703513792076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0078125,0.0,1655.9306640625,1895.4371337890625,0.0,3263.703369140625,0.9305497407913208,1.0,0.0,3.0,1.0,0.0
18089160,297.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.561603844165802,0.3779223561286926,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8778054118156433,0.2854862809181213,0.2706238925457001,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8957698345184326,0.3026739060878753,0.2120793461799621,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8540031909942627,0.2625648081302643,0.249172955751419,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7555830478668213,0.1802415698766708,0.8139586448669434,284.9304504394531,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6629943847656,284.9338684082031,1.0,0.4295387268066406,1.0,1.0,0.0,1.0,-2.3092703819274902,2.3092660903930664,4.278449978301069e-06,1.777787446975708,0.9338308572769164,0.9338308572769164,0.0,77.43560028076172,103.0,56398.1640625,0.0,1007.5773315429688,1.0,280.0565185546875,283.6405029296875,296.3969116210937,300.04840087890625,293.1499938964844,293.1499938964844,279.75,35544.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891139030456543,1.0,0.0,0.0,3.759098768234253,3.75912356376648,9.4288935770237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.4736328125,0.0,1654.455078125,1895.4371337890625,0.0,3320.858154296875,0.9292752146720886,1.0,0.0,3.0,1.0,0.0
18089220,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.5651901364326477,0.3948601484298706,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8686359524726868,0.2890087366104126,0.27408567070961,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8847039937973022,0.3048520088195801,0.2136947512626648,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8451588153839111,0.265462189912796,0.2520527243614197,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7484607696533203,0.182689756155014,0.8257948160171509,284.9006042480469,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.6212158203125,284.9071044921875,1.0,0.4394293427467346,1.0,1.0,0.0,1.0,-2.3533973693847656,2.353393077850342,4.444571004569298e-06,1.8126459121704104,0.8638668656349182,0.8638668656349182,0.0,82.6937255859375,106.0,57676.7734375,0.0,1075.623779296875,1.0,279.7574768066406,283.5852355957031,296.3954162597656,300.1423034667969,293.1499938964844,293.1499938964844,280.04998779296875,39426.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032630324363708,1.0,0.0,0.0,3.5979132652282715,3.5979373455047607,8.637631481178687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.6025390625,0.0,1501.26025390625,1895.4371337890625,0.0,3433.981201171875,0.8973112106323242,1.0,0.0,3.0,1.0,0.0
18089280,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.5651901364326477,0.3948601484298706,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8686359524726868,0.2890087366104126,0.27408567070961,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8847039937973022,0.3048520088195801,0.2136947512626648,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8451588153839111,0.265462189912796,0.2520527243614197,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7484607696533203,0.182689756155014,0.8257948160171509,284.9006042480469,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.6212158203125,284.9071044921875,1.0,0.4394293427467346,1.0,1.0,0.0,1.0,-2.3533973693847656,2.353393077850342,4.444571004569298e-06,1.8126459121704104,0.8638668656349182,0.8638668656349182,0.0,82.6937255859375,106.0,57676.7734375,0.0,1075.623779296875,1.0,279.7574768066406,283.5852355957031,296.3954162597656,300.1423034667969,293.1499938964844,293.1499938964844,280.04998779296875,39426.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032630324363708,1.0,0.0,0.0,3.5979132652282715,3.5979373455047607,8.637631481178687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.6025390625,0.0,1501.26025390625,1895.4371337890625,0.0,3433.981201171875,0.8973112106323242,1.0,0.0,3.0,1.0,0.0
18089340,297.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990000128746032,0.5704514980316162,0.4079561531543731,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8634757995605469,0.2934530675411224,0.2781601846218109,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8779487609863281,0.3081419765949249,0.2158704698085785,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8400639295578003,0.2692102789878845,0.2554883956909179,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7445186972618103,0.1856980323791504,0.8390960693359375,285.06414794921875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.60223388671875,285.0635070800781,1.0,0.448563814163208,1.0,1.0,0.0,1.0,-2.3967442512512207,2.3967397212982178,4.61120180261787e-06,1.847001910209656,1.0,1.0,0.0,87.19822692871094,109.0,58143.67578125,0.0,1142.0791015625,1.0,280.0430908203125,283.7282409667969,296.358154296875,300.0538635253906,293.1499938964844,293.1499938964844,279.75,32061.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983878493309021,1.0,0.0,0.0,3.77224063873291,3.7722651958465576,9.49493710322713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.8037109375,0.0,1643.011962890625,1895.4371337890625,0.0,3388.552001953125,0.9298405647277832,1.0,0.0,3.0,1.0,0.0
18089400,297.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990000128746032,0.5704514980316162,0.4079561531543731,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8634757995605469,0.2934530675411224,0.2781601846218109,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8779487609863281,0.3081419765949249,0.2158704698085785,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8400639295578003,0.2692102789878845,0.2554883956909179,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7445186972618103,0.1856980323791504,0.8390960693359375,285.06414794921875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.60223388671875,285.0635070800781,1.0,0.448563814163208,1.0,1.0,0.0,1.0,-2.3967442512512207,2.3967397212982178,4.61120180261787e-06,1.847001910209656,1.0,1.0,0.0,87.19822692871094,109.0,58143.67578125,0.0,1142.0791015625,1.0,280.0430908203125,283.7282409667969,296.358154296875,300.0538635253906,293.1499938964844,293.1499938964844,279.75,32061.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983878493309021,1.0,0.0,0.0,3.77224063873291,3.7722651958465576,9.49493710322713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.8037109375,0.0,1643.011962890625,1895.4371337890625,0.0,3388.552001953125,0.9298405647277832,1.0,0.0,3.0,1.0,0.0
18089460,297.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9990000128746032,0.5747178792953491,0.4196557700634002,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.859512209892273,0.2973984777927398,0.2821812629699707,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8724279999732971,0.3107658922672272,0.2179587185382843,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8360987305641174,0.2725033164024353,0.2588837742805481,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7415913343429565,0.1884153634309768,0.8524084091186523,284.9239196777344,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5770263671875,284.9271850585937,1.0,0.4571508467197418,1.0,1.0,0.0,1.0,-2.438215494155884,2.4382107257843018,4.7732478378748056e-06,1.8796756267547607,0.924811840057373,0.924811840057373,0.0,91.4153823852539,112.0,59926.1953125,0.0,1207.348876953125,1.0,279.75701904296875,283.559814453125,296.42108154296875,300.2973327636719,293.1499938964844,293.1499938964844,279.45001220703125,36400.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117383360862732,1.0,0.0,0.0,3.764713048934937,3.764738082885742,9.457078817831644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.4521484375,0.0,1667.6689453125,1895.4371337890625,0.0,3512.72900390625,0.9313769936561584,1.0,0.0,3.0,1.0,0.0
18089520,297.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9990000128746032,0.5747178792953491,0.4196557700634002,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.859512209892273,0.2973984777927398,0.2821812629699707,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8724279999732971,0.3107658922672272,0.2179587185382843,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8360987305641174,0.2725033164024353,0.2588837742805481,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7415913343429565,0.1884153634309768,0.8524084091186523,284.9239196777344,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5770263671875,284.9271850585937,1.0,0.4571508467197418,1.0,1.0,0.0,1.0,-2.438215494155884,2.4382107257843018,4.7732478378748056e-06,1.8796756267547607,0.924811840057373,0.924811840057373,0.0,91.4153823852539,112.0,59926.1953125,0.0,1207.348876953125,1.0,279.75701904296875,283.559814453125,296.42108154296875,300.2973327636719,293.1499938964844,293.1499938964844,279.45001220703125,36400.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117383360862732,1.0,0.0,0.0,3.764713048934937,3.764738082885742,9.457078817831644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.4521484375,0.0,1667.6689453125,1895.4371337890625,0.0,3512.72900390625,0.9313769936561584,1.0,0.0,3.0,1.0,0.0
18089580,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.578400731086731,0.4310940206050873,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8555341958999634,0.3011487424373626,0.2857977151870727,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.866870641708374,0.3131507933139801,0.2196749150753021,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8321055769920349,0.2755966186523437,0.2618899047374725,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7385708689689636,0.1909480392932891,0.8642642498016357,284.90631103515625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5509033203125,284.9112854003906,1.0,0.4651654064655304,1.0,1.0,0.0,1.0,-2.4762208461761475,2.4762158393859863,4.924161203234689e-06,1.90954852104187,0.8624029755592346,0.8624029755592346,0.0,95.55403137207033,115.0,61036.5234375,0.0,1270.1142578125,1.0,279.45758056640625,283.5154724121094,296.421142578125,300.37969970703125,293.1499938964844,293.1499938964844,279.75,39452.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213245511054992,1.0,0.0,0.0,3.5929765701293945,3.593000650405884,8.6139442601052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.298828125,0.0,1496.076904296875,1895.4371337890625,0.0,3601.376953125,0.8963291645050049,1.0,0.0,3.0,1.0,0.0
18089640,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.578400731086731,0.4310940206050873,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8555341958999634,0.3011487424373626,0.2857977151870727,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.866870641708374,0.3131507933139801,0.2196749150753021,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8321055769920349,0.2755966186523437,0.2618899047374725,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7385708689689636,0.1909480392932891,0.8642642498016357,284.90631103515625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5509033203125,284.9112854003906,1.0,0.4651654064655304,1.0,1.0,0.0,1.0,-2.4762208461761475,2.4762158393859863,4.924161203234689e-06,1.90954852104187,0.8624029755592346,0.8624029755592346,0.0,95.55403137207033,115.0,61036.5234375,0.0,1270.1142578125,1.0,279.45758056640625,283.5154724121094,296.421142578125,300.37969970703125,293.1499938964844,293.1499938964844,279.75,39452.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213245511054992,1.0,0.0,0.0,3.5929765701293945,3.593000650405884,8.6139442601052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.298828125,0.0,1496.076904296875,1895.4371337890625,0.0,3601.376953125,0.8963291645050049,1.0,0.0,3.0,1.0,0.0
18089700,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.5809705257415771,0.4359020888805389,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8543826937675476,0.3033994734287262,0.2877931594848633,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8650147318840027,0.3147947490215301,0.2207014262676239,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8308814167976379,0.2774887681007385,0.26356041431427,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.73772794008255,0.1924584805965423,0.8706980347633362,285.0486145019531,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5460205078125,285.0556030273437,1.0,0.4690356850624084,1.0,1.0,0.0,1.0,-2.495363473892212,2.495358467102051,5.000990768166957e-06,1.9245439767837524,0.965043604373932,0.965043604373932,0.0,97.42729949951172,115.0,60820.0234375,0.0,1301.4998779296875,1.0,279.7012634277344,283.6600646972656,296.3729553222656,300.19775390625,293.1499938964844,293.1499938964844,279.75,33590.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162647128105164,1.0,0.0,0.0,3.664317607879639,3.664341449737549,8.959412411968515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.4033203125,0.0,1531.055419921875,1895.4371337890625,0.0,3554.64794921875,0.9089339971542358,1.0,0.0,3.0,1.0,0.0
18089760,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.5838285088539124,0.439819723367691,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.854069709777832,0.3058004677295685,0.2900527715682983,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8640779256820679,0.3166097402572632,0.2219603657722473,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8304455876350403,0.2795304358005523,0.2654806971549988,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7376008033752441,0.1941006481647491,0.8780357241630554,285.0541687011719,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5443725585937,285.052978515625,1.0,0.4728844165802002,1.0,1.0,0.0,1.0,-2.51542067527771,2.5154154300689697,5.08213179273298e-06,1.9402501583099363,1.0,1.0,0.0,99.1177978515625,118.0,61452.01171875,0.0,1333.6866455078125,1.0,279.7430114746094,283.6473083496094,296.3922424316406,300.2955017089844,293.1499938964844,293.1499938964844,279.45001220703125,32056.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915886163711548,1.0,0.0,0.0,3.7638583183288574,3.763882875442505,9.452786002839276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.173828125,0.0,1633.1414794921875,1895.4371337890625,0.0,3551.14599609375,0.9281054139137268,1.0,0.0,3.0,1.0,0.0
18089820,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5879667401313782,0.4482072591781616,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8527488708496094,0.3098832666873932,0.2941784858703613,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8614293336868286,0.3193497061729431,0.224106952548027,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8289495706558228,0.2829607427120209,0.2689779996871948,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7368348240852356,0.1969469785690307,0.8917884230613708,284.92303466796875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.52783203125,284.9261779785156,1.0,0.4803985357284546,1.0,1.0,0.0,1.0,-2.5537638664245605,2.5537586212158203,5.239249276201008e-06,1.9703500270843504,0.9159642457962036,0.9159642457962036,0.0,102.63258361816406,121.0,63135.14453125,0.0,1397.7440185546875,1.0,279.4571838378906,283.4892578125,296.4532775878906,300.53338623046875,293.1499938964844,293.1499938964844,279.1499938964844,36699.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927863597869873,1.0,0.0,0.0,3.7408525943756095,3.740877628326416,9.337582582702452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.0458984375,0.0,1641.9752197265625,1895.4371337890625,0.0,3661.543701171875,0.9262683391571044,1.0,0.0,3.0,1.0,0.0
18089880,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5879667401313782,0.4482072591781616,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8527488708496094,0.3098832666873932,0.2941784858703613,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8614293336868286,0.3193497061729431,0.224106952548027,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8289495706558228,0.2829607427120209,0.2689779996871948,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7368348240852356,0.1969469785690307,0.8917884230613708,284.92303466796875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.52783203125,284.9261779785156,1.0,0.4803985357284546,1.0,1.0,0.0,1.0,-2.5537638664245605,2.5537586212158203,5.239249276201008e-06,1.9703500270843504,0.9159642457962036,0.9159642457962036,0.0,102.63258361816406,121.0,63135.14453125,0.0,1397.7440185546875,1.0,279.4571838378906,283.4892578125,296.4532775878906,300.53338623046875,293.1499938964844,293.1499938964844,279.1499938964844,36699.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927863597869873,1.0,0.0,0.0,3.7408525943756095,3.740877628326416,9.337582582702452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.0458984375,0.0,1641.9752197265625,1895.4371337890625,0.0,3661.543701171875,0.9262683391571044,1.0,0.0,3.0,1.0,0.0
18089940,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.5915074348449707,0.45692840218544,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8509337902069092,0.3138148486614227,0.2979336380958557,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8582552671432495,0.3219115436077118,0.2259210050106048,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8269850015640259,0.2862372398376465,0.2721246778964996,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7356045246124268,0.1996469497680664,0.9042479991912842,284.91290283203125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5091552734375,284.916015625,1.0,0.4876070022583008,1.0,1.0,0.0,1.0,-2.589686870574951,2.589681386947632,5.388675162976142e-06,1.9985638856887813,0.8611434698104858,0.8611434698104858,0.0,106.21648406982422,124.0,64213.58203125,0.0,1460.6363525390625,1.0,279.15826416015625,283.4486999511719,296.4547424316406,300.6143493652344,293.1499938964844,293.1499938964844,279.45001220703125,39052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361591935157776,1.0,0.0,0.0,3.576538324356079,3.5765621662139893,8.535305937584781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.423828125,0.0,1475.34033203125,1895.4371337890625,0.0,3737.464111328125,0.8923689723014832,1.0,0.0,3.0,1.0,0.0
18090000,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.5915074348449707,0.45692840218544,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8509337902069092,0.3138148486614227,0.2979336380958557,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8582552671432495,0.3219115436077118,0.2259210050106048,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8269850015640259,0.2862372398376465,0.2721246778964996,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7356045246124268,0.1996469497680664,0.9042479991912842,284.91290283203125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5091552734375,284.916015625,1.0,0.4876070022583008,1.0,1.0,0.0,1.0,-2.589686870574951,2.589681386947632,5.388675162976142e-06,1.9985638856887813,0.8611434698104858,0.8611434698104858,0.0,106.21648406982422,124.0,64213.58203125,0.0,1460.6363525390625,1.0,279.15826416015625,283.4486999511719,296.4547424316406,300.6143493652344,293.1499938964844,293.1499938964844,279.45001220703125,39052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361591935157776,1.0,0.0,0.0,3.576538324356079,3.5765621662139893,8.535305937584781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.423828125,0.0,1475.34033203125,1895.4371337890625,0.0,3737.464111328125,0.8923689723014832,1.0,0.0,3.0,1.0,0.0
18090060,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.5946135520935059,0.4637494087219238,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8496037721633911,0.3169342875480652,0.3009172677993774,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8560339212417603,0.3241321444511413,0.227485790848732,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8255393505096436,0.2888445258140564,0.274635910987854,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7346460819244385,0.2017112672328949,0.9138845801353456,284.9342956542969,284.95001220703125,297.57568359375,293.4356689453125,297.5599060058594,297.5027770996094,284.9173583984375,1.0,0.4926519095897674,0.8328314423561096,0.8328314423561096,0.2879999876022339,1.0,-2.617938280105591,2.048835039138794,0.5691032409667969,1.454049825668335,0.8865231871604919,0.8865231871604919,0.0,108.73191833496094,124.0,60721.47265625,0.0,1507.3609619140625,1.0,279.4280700683594,283.41558837890625,296.4052734375,300.3820495605469,293.1499938964844,293.1499938964844,279.45001220703125,34823.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291273355484008,1.0,0.0,0.0,3.6565797328948975,3.656603574752808,8.921613243728643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.7021484375,0.0,1531.6844482421875,1895.4371337890625,0.0,3673.139892578125,0.9044709801673888,1.0,0.0,3.0,1.0,0.0
18090120,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9990000128746032,0.5952579975128174,0.4665954113006592,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8489233255386353,0.3179121017456054,0.3020105063915252,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.855009138584137,0.3247270584106445,0.2280430495738983,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8248186707496643,0.2896366417407989,0.2755461633205414,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7341094017028809,0.2023323476314544,0.9173201322555542,284.8616638183594,284.95001220703125,297.5852966308594,293.4393615722656,297.5555725097656,297.4958190917969,284.8541259765625,1.0,0.4945657551288605,0.7678214311599731,0.7678214311599731,0.4000000059604645,1.0,-2.628561496734619,1.7463493347167969,0.8822120428085327,1.1501896381378174,0.8275091052055359,0.8275091052055359,0.0,109.7564468383789,127.0,58304.12890625,0.0,1525.3253173828125,1.0,279.44207763671875,283.3424377441406,296.3953857421875,300.2818908691406,293.1499938964844,293.1499938964844,279.75,39335.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257357716560364,1.0,0.0,0.0,3.579986095428467,3.580010175704956,8.551769496989436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.634765625,0.0,1481.1396484375,1895.4371337890625,0.0,3641.994384765625,0.8895900845527649,1.0,0.0,3.0,1.0,0.0
18090180,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.5973608493804932,0.4762326180934906,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8463870286941528,0.321317046880722,0.3053826689720154,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8512417674064636,0.3268095850944519,0.2296066880226135,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8221047520637512,0.2923518717288971,0.2782770693302154,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7319239974021912,0.2043419927358627,0.9272609949111938,284.8896179199219,284.95001220703125,297.6180114746094,293.45220947265625,297.5299377441406,297.4707946777344,284.89227294921875,1.0,0.5011686086654663,0.5356428623199463,0.5356428623199463,0.800000011920929,1.0,-2.661295413970948,1.064853549003601,1.5964418649673462,0.4631636440753937,0.8065673112869263,0.8065673112869263,0.0,113.42926788330078,130.0,51712.8125,0.0,1586.2216796875,1.0,279.7402038574219,283.3721008300781,296.30596923828125,299.7112121582031,293.1499938964844,293.1499938964844,280.04998779296875,40713.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931205868721008,1.0,0.0,0.0,3.3978068828582764,3.397829294204712,7.703546316406573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.57470703125,0.0,1303.10302734375,1895.4371337890625,0.0,3339.37841796875,0.8524535298347473,1.0,0.0,3.0,1.0,0.0
18090240,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.5973608493804932,0.4762326180934906,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8463870286941528,0.321317046880722,0.3053826689720154,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8512417674064636,0.3268095850944519,0.2296066880226135,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8221047520637512,0.2923518717288971,0.2782770693302154,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7319239974021912,0.2043419927358627,0.9272609949111938,284.8896179199219,284.95001220703125,297.6180114746094,293.45220947265625,297.5299377441406,297.4707946777344,284.89227294921875,1.0,0.5011686086654663,0.5356428623199463,0.5356428623199463,0.800000011920929,1.0,-2.661295413970948,1.064853549003601,1.5964418649673462,0.4631636440753937,0.8065673112869263,0.8065673112869263,0.0,113.42926788330078,130.0,51712.8125,0.0,1586.2216796875,1.0,279.7402038574219,283.3721008300781,296.30596923828125,299.7112121582031,293.1499938964844,293.1499938964844,280.04998779296875,40713.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931205868721008,1.0,0.0,0.0,3.3978068828582764,3.397829294204712,7.703546316406573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.57470703125,0.0,1303.10302734375,1895.4371337890625,0.0,3339.37841796875,0.8524535298347473,1.0,0.0,3.0,1.0,0.0
18090300,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.598649263381958,0.4804383516311645,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8454766869544983,0.3231090605258941,0.3070423305034637,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8497610092163086,0.3279835879802704,0.2303872555494308,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8210686445236206,0.2937788665294647,0.2796035706996918,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7310478687286377,0.205344095826149,0.9318209886550904,284.9827575683594,284.95001220703125,297.6334228515625,293.45849609375,297.515380859375,297.4613647460937,284.9803771972656,1.0,0.5044030547142029,0.4195536077022552,0.4195536077022552,1.0,1.0,-2.6763532161712646,0.8312208652496338,1.8451323509216309,0.2267821133136749,0.8653990626335144,0.8653990626335144,0.0,115.12741088867188,130.0,49506.8515625,0.0,1616.0679931640625,1.0,279.9915466308594,283.45709228515625,296.2777404785156,299.45513916015625,293.1499938964844,293.1499938964844,280.04998779296875,35649.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873073399066925,1.0,0.0,0.0,3.4166598320007324,3.4166817665100098,7.78927073952218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.4150390625,0.0,1286.2733154296875,1895.4371337890625,0.0,3151.638671875,0.8548268675804138,1.0,0.0,3.0,1.0,0.0
18090360,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.5998947024345398,0.4845900237560272,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8446913957595825,0.3248952031135559,0.3087933361530304,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8484405279159546,0.3291595876216888,0.2312565147876739,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8201464414596558,0.2951978743076324,0.2810091972351074,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.73024982213974,0.2063257843255996,0.9365472793579102,284.97918701171875,284.95001220703125,297.64825439453125,293.4647216796875,297.5145874023437,297.4525146484375,284.98443603515625,1.0,0.5075739622116089,0.4374704658985138,0.4374704658985138,1.0,1.0,-2.6918623447418213,0.8569410443305969,1.83492124080658,0.2493361979722976,0.8692607283592224,0.8692607283592224,0.0,116.87769317626952,133.0,49366.1875,0.0,1646.1552734375,1.0,280.0395202636719,283.4681396484375,296.3143920898437,299.4706115722656,293.1499938964844,293.1499938964844,280.3500061035156,35483.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592135310173035,1.0,0.0,0.0,3.4344170093536377,3.434438943862915,7.870445983826357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.24755859375,0.0,1302.652587890625,1895.4371337890625,0.0,3021.629150390625,0.8573513627052307,1.0,0.0,3.0,1.0,0.0
18090420,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9990000128746032,0.603090226650238,0.4921706020832062,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8437045216560364,0.3288098871707916,0.3124724924564361,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8464595079421997,0.3319338858127594,0.2331656962633133,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8188540935516357,0.298343688249588,0.2839750945568084,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7291024923324585,0.2084827721118927,0.9463559985160828,285.1066589355469,284.95001220703125,297.6762084960937,293.47686767578125,297.5232849121094,297.44244384765625,285.10577392578125,1.0,0.5137965679168701,0.4733042418956756,0.4733042418956756,1.0,1.0,-2.7230384349823,0.9435989856719972,1.7794394493103027,0.3294391930103302,1.0,1.0,0.0,120.21199798583984,121.0,50041.296875,0.0,1706.58740234375,1.0,280.3414001464844,283.5950622558594,296.4091186523437,299.56744384765625,293.1499938964844,293.1499938964844,280.04998779296875,30453.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425838351249695,1.0,0.0,0.0,3.677099466323853,3.677122831344605,9.022025437843696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.9375,0.0,1521.7191162109375,1895.4371337890625,0.0,2865.864990234375,0.907027542591095,1.0,0.0,3.0,1.0,0.0
18090480,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9990000128746032,0.603090226650238,0.4921706020832062,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8437045216560364,0.3288098871707916,0.3124724924564361,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8464595079421997,0.3319338858127594,0.2331656962633133,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8188540935516357,0.298343688249588,0.2839750945568084,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7291024923324585,0.2084827721118927,0.9463559985160828,285.1066589355469,284.95001220703125,297.6762084960937,293.47686767578125,297.5232849121094,297.44244384765625,285.10577392578125,1.0,0.5137965679168701,0.4733042418956756,0.4733042418956756,1.0,1.0,-2.7230384349823,0.9435989856719972,1.7794394493103027,0.3294391930103302,1.0,1.0,0.0,120.21199798583984,121.0,50041.296875,0.0,1706.58740234375,1.0,280.3414001464844,283.5950622558594,296.4091186523437,299.56744384765625,293.1499938964844,293.1499938964844,280.04998779296875,30453.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425838351249695,1.0,0.0,0.0,3.677099466323853,3.677122831344605,9.022025437843696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.9375,0.0,1521.7191162109375,1895.4371337890625,0.0,2865.864990234375,0.907027542591095,1.0,0.0,3.0,1.0,0.0
18090540,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.6054770350456238,0.4881206750869751,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.848544180393219,0.3317477405071258,0.3155038952827453,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8503109216690063,0.3335792124271393,0.2345416992902755,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8230963945388794,0.3005797863006592,0.2863283455371856,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7327200770378113,0.2099436819553375,0.9537649750709534,284.9217834472656,284.95001220703125,297.7020874023437,293.4887084960937,297.52716064453125,297.4242858886719,284.92254638671875,1.0,0.5143758654594421,0.5091379880905151,0.5091379880905151,1.0,1.0,-2.7352283000946045,1.0141907930374146,1.72103750705719,0.3975858986377716,0.9245153069496156,0.9245153069496156,0.0,119.49752044677734,124.0,51973.78125,0.0,1720.9591064453125,1.0,280.0564880371094,283.3910827636719,296.5415344238281,299.9169311523437,293.1499938964844,293.1499938964844,279.75,35267.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583716154098511,1.0,0.0,0.0,3.7249813079833984,3.725006103515625,9.258518502974766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.3759765625,0.0,1612.6048583984375,1895.4371337890625,0.0,3013.733642578125,0.9211978316307068,1.0,0.0,3.0,1.0,0.0
18090600,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.6054770350456238,0.4881206750869751,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.848544180393219,0.3317477405071258,0.3155038952827453,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8503109216690063,0.3335792124271393,0.2345416992902755,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8230963945388794,0.3005797863006592,0.2863283455371856,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7327200770378113,0.2099436819553375,0.9537649750709534,284.9217834472656,284.95001220703125,297.7020874023437,293.4887084960937,297.52716064453125,297.4242858886719,284.92254638671875,1.0,0.5143758654594421,0.5091379880905151,0.5091379880905151,1.0,1.0,-2.7352283000946045,1.0141907930374146,1.72103750705719,0.3975858986377716,0.9245153069496156,0.9245153069496156,0.0,119.49752044677734,124.0,51973.78125,0.0,1720.9591064453125,1.0,280.0564880371094,283.3910827636719,296.5415344238281,299.9169311523437,293.1499938964844,293.1499938964844,279.75,35267.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583716154098511,1.0,0.0,0.0,3.7249813079833984,3.725006103515625,9.258518502974766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.3759765625,0.0,1612.6048583984375,1895.4371337890625,0.0,3013.733642578125,0.9211978316307068,1.0,0.0,3.0,1.0,0.0
18090660,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.6084092259407043,0.4883087873458862,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8504307866096497,0.3341859579086303,0.3178117871284485,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8511030077934265,0.3346796333789825,0.235310211777687,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8244798183441162,0.30231973528862,0.2879881262779236,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7337519526481628,0.2109631896018982,0.958495020866394,284.8749694824219,284.95001220703125,297.7260131835937,293.5002136230469,297.5263977050781,297.40948486328125,284.87890625,1.0,0.516429603099823,0.504970133304596,0.504970133304596,1.0,1.0,-2.7468180656433105,1.0141924619674685,1.7326257228851318,0.3944155871868133,0.8302270770072937,0.8302270770072937,0.0,119.94032287597656,127.0,52351.19140625,0.0,1740.3145751953125,1.0,279.758056640625,283.3290100097656,296.5415344238281,299.9790344238281,293.1499938964844,293.1499938964844,280.04998779296875,40963.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703347444534302,1.0,0.0,0.0,3.500556230545044,3.500579833984375,8.176499477485777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.51025390625,0.0,1408.7886962890625,1895.4371337890625,0.0,3125.950439453125,0.8767532110214233,1.0,0.0,3.0,1.0,0.0
18090720,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.6084092259407043,0.4883087873458862,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8504307866096497,0.3341859579086303,0.3178117871284485,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8511030077934265,0.3346796333789825,0.235310211777687,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8244798183441162,0.30231973528862,0.2879881262779236,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7337519526481628,0.2109631896018982,0.958495020866394,284.8749694824219,284.95001220703125,297.7260131835937,293.5002136230469,297.5263977050781,297.40948486328125,284.87890625,1.0,0.516429603099823,0.504970133304596,0.504970133304596,1.0,1.0,-2.7468180656433105,1.0141924619674685,1.7326257228851318,0.3944155871868133,0.8302270770072937,0.8302270770072937,0.0,119.94032287597656,127.0,52351.19140625,0.0,1740.3145751953125,1.0,279.758056640625,283.3290100097656,296.5415344238281,299.9790344238281,293.1499938964844,293.1499938964844,280.04998779296875,40963.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703347444534302,1.0,0.0,0.0,3.500556230545044,3.500579833984375,8.176499477485777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.51025390625,0.0,1408.7886962890625,1895.4371337890625,0.0,3125.950439453125,0.8767532110214233,1.0,0.0,3.0,1.0,0.0
