time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.6128819584846497,0.4896724224090576,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.852207601070404,0.3375298380851745,0.3207646608352661,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8519086241722107,0.3368663489818573,0.2366589605808258,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8257423639297485,0.304874986410141,0.2902172207832336,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7346466779708862,0.2125461399555206,0.9649720191955566,285.00518798828125,284.95001220703125,297.7481384277344,293.5113830566406,297.5341796875,297.40997314453125,285.0047302246094,1.0,0.5193959474563599,0.5008023381233215,0.5008023381233215,1.0,1.0,-2.764082193374634,1.0142086744308472,1.7498735189437866,0.38994300365448,0.933908224105835,0.933908224105835,0.0,120.92808532714844,130.0,51951.1875,0.0,1770.9541015625,1.0,280.04132080078125,283.4620361328125,296.486572265625,299.816162109375,293.1499938964844,293.1499938964844,279.75,33281.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608196377754211,1.0,0.0,0.0,3.6302661895751953,3.6302895545959473,8.793671781859302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9736328125,0.0,1491.095703125,1895.4371337890625,0.0,3036.692626953125,0.8989733457565308,1.0,0.0,3.0,1.0,0.0
18090840,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.6128819584846497,0.4896724224090576,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.852207601070404,0.3375298380851745,0.3207646608352661,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8519086241722107,0.3368663489818573,0.2366589605808258,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8257423639297485,0.304874986410141,0.2902172207832336,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7346466779708862,0.2125461399555206,0.9649720191955566,285.00518798828125,284.95001220703125,297.7481384277344,293.5113830566406,297.5341796875,297.40997314453125,285.0047302246094,1.0,0.5193959474563599,0.5008023381233215,0.5008023381233215,1.0,1.0,-2.764082193374634,1.0142086744308472,1.7498735189437866,0.38994300365448,0.933908224105835,0.933908224105835,0.0,120.92808532714844,130.0,51951.1875,0.0,1770.9541015625,1.0,280.04132080078125,283.4620361328125,296.486572265625,299.816162109375,293.1499938964844,293.1499938964844,279.75,33281.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608196377754211,1.0,0.0,0.0,3.6302661895751953,3.6302895545959473,8.793671781859302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9736328125,0.0,1491.095703125,1895.4371337890625,0.0,3036.692626953125,0.8989733457565308,1.0,0.0,3.0,1.0,0.0
18090900,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.6144559383392334,0.490929514169693,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8528203368186951,0.3389813601970672,0.3223022818565368,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8520463705062866,0.3376992344856262,0.2373851090669632,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8261213302612305,0.3059553503990173,0.2913923263549804,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7348911762237549,0.2132101655006408,0.968491792678833,284.87799072265625,284.95001220703125,297.75860595703125,293.516845703125,297.5347900390625,297.40557861328125,284.87371826171875,1.0,0.5211706161499023,0.4987184107303619,0.4987184107303619,1.0,1.0,-2.773956298828125,1.0146411657333374,1.759315013885498,0.3879776895046234,0.8480846881866455,0.8480846881866455,0.0,121.64200592041016,130.0,52885.8828125,0.0,1789.3319091796875,1.0,279.7980041503906,283.3141784667969,296.5523376464844,300.0433044433594,293.1499938964844,293.1499938964844,279.75,37487.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867560625076294,1.0,0.0,0.0,3.6018073558807373,3.6018311977386475,8.656339218759967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.3583984375,0.0,1491.19580078125,1895.4371337890625,0.0,3099.92724609375,0.8932308554649353,1.0,0.0,3.0,1.0,0.0
18090960,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6155742406845093,0.4931953847408294,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8526432514190674,0.3402881622314453,0.3235825598239898,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8513604402542114,0.3383651971817016,0.2378875911235809,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8257645964622498,0.3068961799144745,0.2923305630683899,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7344788312911987,0.2137574702501297,0.9711960554122924,284.90826416015625,284.95001220703125,297.7686767578125,293.522216796875,297.5334167480469,297.3976745605469,284.9115600585937,1.0,0.5230333805084229,0.498250275850296,0.498250275850296,1.0,1.0,-2.7831993103027344,1.0174765586853027,1.7657228708267212,0.3885912299156189,0.8473734259605408,0.8473734259605408,0.0,122.6319808959961,133.0,52751.36328125,0.0,1808.1568603515625,1.0,279.75787353515625,283.34796142578125,296.5483703613281,299.9928894042969,293.1499938964844,293.1499938964844,280.04998779296875,38898.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700314164161682,1.0,0.0,0.0,3.509327888488769,3.5093510150909424,8.217527920351131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.15771484375,0.0,1403.0765380859375,1895.4371337890625,0.0,3123.10498046875,0.8767313957214355,1.0,0.0,3.0,1.0,0.0
18091020,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.6188308596611023,0.4974315762519836,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8528129458427429,0.3435806035995483,0.3265622556209564,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8505901098251343,0.3404939472675323,0.2392590492963791,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8255317211151123,0.3093877136707306,0.2945739924907684,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7340526580810547,0.2152731269598007,0.9776986837387084,285.0262145996094,284.95001220703125,297.7877502441406,293.5327453613281,297.53717041015625,297.3926696777344,285.0251770019531,1.0,0.5270971655845642,0.4973140358924866,0.4973140358924866,1.0,1.0,-2.804027557373047,1.0243909358978271,1.7796366214752195,0.3912942707538605,0.9604007005691528,0.9604007005691528,0.0,124.65901184082033,136.0,52556.6796875,0.0,1850.0167236328125,1.0,280.04150390625,283.46832275390625,296.5133972167969,299.8748474121094,293.1499938964844,293.1499938964844,279.75,32384.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621576428413391,1.0,0.0,0.0,3.667208194732666,3.667231798171997,8.973553349278518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2724609375,0.0,1525.2216796875,1895.4371337890625,0.0,3049.242431640625,0.9066355228424072,1.0,0.0,3.0,1.0,0.0
18091080,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.6188308596611023,0.4974315762519836,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8528129458427429,0.3435806035995483,0.3265622556209564,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8505901098251343,0.3404939472675323,0.2392590492963791,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8255317211151123,0.3093877136707306,0.2945739924907684,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7340526580810547,0.2152731269598007,0.9776986837387084,285.0262145996094,284.95001220703125,297.7877502441406,293.5327453613281,297.53717041015625,297.3926696777344,285.0251770019531,1.0,0.5270971655845642,0.4973140358924866,0.4973140358924866,1.0,1.0,-2.804027557373047,1.0243909358978271,1.7796366214752195,0.3912942707538605,0.9604007005691528,0.9604007005691528,0.0,124.65901184082033,136.0,52556.6796875,0.0,1850.0167236328125,1.0,280.04150390625,283.46832275390625,296.5133972167969,299.8748474121094,293.1499938964844,293.1499938964844,279.75,32384.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621576428413391,1.0,0.0,0.0,3.667208194732666,3.667231798171997,8.973553349278518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2724609375,0.0,1525.2216796875,1895.4371337890625,0.0,3049.242431640625,0.9066355228424072,1.0,0.0,3.0,1.0,0.0
18091140,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6200717091560364,0.5031765103340149,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8519315719604492,0.346172958612442,0.3292809128761291,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8487555384635925,0.3418084979057312,0.2404041737318039,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.82432621717453,0.3112344443798065,0.2965788841247558,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7327733039855957,0.2163152396678924,0.9834150075912476,284.9052734375,284.95001220703125,297.8055419921875,293.5429382324219,297.5316162109375,297.3738708496094,284.9084167480469,1.0,0.5314374566078186,0.4963777959346771,0.4963777959346771,1.0,1.0,-2.824859380722046,1.0312296152114868,1.7936296463012695,0.3943849503993988,0.8642169833183289,0.8642169833183289,0.0,127.17454528808594,124.0,53575.64453125,0.0,1894.794189453125,1.0,279.7573547363281,283.3299255371094,296.57769775390625,300.0731506347656,293.1499938964844,293.1499938964844,280.04998779296875,38319.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731991648674011,1.0,0.0,0.0,3.581448554992676,3.581472396850586,8.558757826904184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.955078125,0.0,1475.256103515625,1895.4371337890625,0.0,3152.818359375,0.8919398784637451,1.0,0.0,3.0,1.0,0.0
18091200,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6200717091560364,0.5031765103340149,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8519315719604492,0.346172958612442,0.3292809128761291,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8487555384635925,0.3418084979057312,0.2404041737318039,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.82432621717453,0.3112344443798065,0.2965788841247558,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7327733039855957,0.2163152396678924,0.9834150075912476,284.9052734375,284.95001220703125,297.8055419921875,293.5429382324219,297.5316162109375,297.3738708496094,284.9084167480469,1.0,0.5314374566078186,0.4963777959346771,0.4963777959346771,1.0,1.0,-2.824859380722046,1.0312296152114868,1.7936296463012695,0.3943849503993988,0.8642169833183289,0.8642169833183289,0.0,127.17454528808594,124.0,53575.64453125,0.0,1894.794189453125,1.0,279.7573547363281,283.3299255371094,296.57769775390625,300.0731506347656,293.1499938964844,293.1499938964844,280.04998779296875,38319.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731991648674011,1.0,0.0,0.0,3.581448554992676,3.581472396850586,8.558757826904184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.955078125,0.0,1475.256103515625,1895.4371337890625,0.0,3152.818359375,0.8919398784637451,1.0,0.0,3.0,1.0,0.0
18091260,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,0.6225056648254395,0.4989455342292785,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.856024444103241,0.3486389517784118,0.3313615024089813,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8520428538322449,0.3433275818824768,0.2412581294775009,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8277779221534729,0.3130469918251037,0.2980664074420929,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7355659604072571,0.2173428535461425,0.9872311353683472,285.0313720703125,284.95001220703125,297.8190002441406,293.55084228515625,297.53375244140625,297.3697509765625,285.0289611816406,1.0,0.5310062170028687,0.4953349828720093,0.4953349828720093,1.0,1.0,-2.8296945095062256,1.0312484502792358,1.7984459400177002,0.3942115306854248,0.9705427885055542,0.9705427885055542,0.0,126.13890075683594,124.0,53041.1328125,0.0,1897.45458984375,1.0,280.0342712402344,283.4617614746094,296.52618408203125,299.91278076171875,293.1499938964844,293.1499938964844,280.04998779296875,32462.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660293817520142,1.0,0.0,0.0,3.700993537902832,3.701017379760742,9.139658345702628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.2412109375,0.0,1563.809814453125,1895.4371337890625,0.0,3085.5625,0.9144067764282228,1.0,0.0,3.0,1.0,0.0
18091320,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.623457670211792,0.4966042637825012,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.857832133769989,0.3492651879787445,0.3319393694400787,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.853647768497467,0.343718945980072,0.2415236532688141,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8293527364730835,0.3135096728801727,0.2984887957572937,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7368935942649841,0.2176109403371811,0.988336741924286,285.0204162597656,284.95001220703125,297.8222351074219,293.55279541015625,297.5355224609375,297.37078857421875,285.0179443359375,1.0,0.5305290222167969,0.4950743019580841,0.4950743019580841,1.0,1.0,-2.82973313331604,1.0307694673538208,1.7989636659622192,0.3938705325126648,0.9733289480209352,0.9733289480209352,0.0,125.45623016357422,127.0,53097.38671875,0.0,1894.2227783203125,1.0,280.0429077148437,283.4511413574219,296.5354309082031,299.9389343261719,293.1499938964844,293.1499938964844,279.75,32591.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659233450889587,1.0,0.0,0.0,3.7268226146698,3.726846933364868,9.267674272450676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.9453125,0.0,1594.2882080078125,1895.4371337890625,0.0,3084.5673828125,0.9199077486991882,1.0,0.0,3.0,1.0,0.0
18091380,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.6271591782569885,0.4940070509910583,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8614068031311035,0.3516967594623565,0.3344013094902038,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8561984300613403,0.344860702753067,0.2424708753824234,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8322017192840576,0.3151788413524627,0.3002209961414337,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7391327023506165,0.2184977233409881,0.9928159117698668,284.8934326171875,284.95001220703125,297.8380126953125,293.5623474121094,297.5384216308594,297.36688232421875,284.896484375,1.0,0.5316073298454285,0.4937708079814911,0.4937708079814911,1.0,1.0,-2.8381638526916504,1.03184974193573,1.8063141107559204,0.3929881155490875,0.8652010560035706,0.8652010560035706,0.0,125.00250244140624,130.0,53849.984375,0.0,1905.4322509765625,1.0,279.7570495605469,283.311767578125,296.59161376953125,300.109619140625,293.1499938964844,293.1499938964844,280.04998779296875,38869.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758808374404907,1.0,0.0,0.0,3.61755633354187,3.61758041381836,8.732204150874168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.78955078125,0.0,1518.6492919921875,1895.4371337890625,0.0,3177.96630859375,0.9004068374633789,1.0,0.0,3.0,1.0,0.0
18091440,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.6271591782569885,0.4940070509910583,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8614068031311035,0.3516967594623565,0.3344013094902038,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8561984300613403,0.344860702753067,0.2424708753824234,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8322017192840576,0.3151788413524627,0.3002209961414337,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7391327023506165,0.2184977233409881,0.9928159117698668,284.8934326171875,284.95001220703125,297.8380126953125,293.5623474121094,297.5384216308594,297.36688232421875,284.896484375,1.0,0.5316073298454285,0.4937708079814911,0.4937708079814911,1.0,1.0,-2.8381638526916504,1.03184974193573,1.8063141107559204,0.3929881155490875,0.8652010560035706,0.8652010560035706,0.0,125.00250244140624,130.0,53849.984375,0.0,1905.4322509765625,1.0,279.7570495605469,283.311767578125,296.59161376953125,300.109619140625,293.1499938964844,293.1499938964844,280.04998779296875,38869.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758808374404907,1.0,0.0,0.0,3.61755633354187,3.61758041381836,8.732204150874168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.78955078125,0.0,1518.6492919921875,1895.4371337890625,0.0,3177.96630859375,0.9004068374633789,1.0,0.0,3.0,1.0,0.0
18091500,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.6293162107467651,0.4941998124122619,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8623166084289551,0.3531534373760223,0.3356013000011444,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8566019535064697,0.345709353685379,0.2429153770208358,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8328144550323486,0.3162187039852142,0.3010489642620086,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7395241856575012,0.219072163105011,0.994892954826355,285.0253295898437,284.95001220703125,297.8455810546875,293.5669860839844,297.54180908203125,297.3680419921875,285.02978515625,1.0,0.5325522422790527,0.4931190609931946,0.4931190609931946,1.0,1.0,-2.8438589572906494,1.0330203771591189,1.8108386993408203,0.3925504088401794,0.9555243253707886,0.9555243253707886,0.0,125.25475311279295,130.0,53153.41796875,0.0,1915.7423095703125,1.0,280.00146484375,283.4555969238281,296.5360107421875,299.904052734375,293.1499938964844,293.1499938964844,280.04998779296875,33985.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695436120033264,1.0,0.0,0.0,3.6691741943359375,3.669198036193848,8.983176371657464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.8798828125,0.0,1539.44970703125,1895.4371337890625,0.0,3118.529541015625,0.910089373588562,1.0,0.0,3.0,1.0,0.0
18091560,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.631615936756134,0.4943552017211914,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8634849190711975,0.3547633290290832,0.3370811343193054,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8573004007339478,0.3467323780059814,0.2435976266860962,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.833661675453186,0.3173989951610565,0.3021279275417328,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.740131676197052,0.2197587788105011,0.9978294968605042,285.0232238769531,284.95001220703125,297.8529663085937,293.571533203125,297.54644775390625,297.3712463378906,285.0217590332031,1.0,0.5337827801704407,0.4926065504550934,0.4926065504550934,1.0,1.0,-2.8514673709869385,1.03521728515625,1.8162500858306885,0.3926958739757538,0.9803264141082764,0.9803264141082764,0.0,125.56721496582033,133.0,53405.71484375,0.0,1929.44873046875,1.0,280.0428466796875,283.4468688964844,296.5490417480469,299.9678039550781,293.1499938964844,293.1499938964844,279.75,32774.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674106597900391,1.0,0.0,0.0,3.751864910125733,3.751889228820801,9.392639412908466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1201171875,0.0,1624.6676025390625,1895.4371337890625,0.0,3098.52001953125,0.9258676767349244,1.0,0.0,3.0,1.0,0.0
18091620,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6339862942695618,0.4973174929618835,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8639053702354431,0.3571706712245941,0.3395986557006836,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8567507863044739,0.3478363454341888,0.2445776909589767,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8336166739463806,0.3190126121044159,0.3038857281208038,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.739821195602417,0.2205935418605804,1.0024596452713013,284.8963928222656,284.95001220703125,297.8673400878906,293.5804138183594,297.5445556640625,297.3604431152344,284.89947509765625,1.0,0.5367559790611267,0.491581529378891,0.491581529378891,1.0,1.0,-2.866910219192505,1.039662480354309,1.827247858047485,0.3935314118862152,0.8759416341781616,0.8759416341781616,0.0,127.00894165039062,136.0,54356.4921875,0.0,1961.4119873046875,1.0,279.7565612792969,283.3039855957031,296.6108703613281,300.1570129394531,293.1499938964844,293.1499938964844,280.04998779296875,38602.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775625228881836,1.0,0.0,0.0,3.659091472625733,3.65911602973938,8.93387436917692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.6748046875,0.0,1562.8250732421875,1895.4371337890625,0.0,3193.733642578125,0.90928453207016,1.0,0.0,3.0,1.0,0.0
18091680,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6339862942695618,0.4973174929618835,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8639053702354431,0.3571706712245941,0.3395986557006836,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8567507863044739,0.3478363454341888,0.2445776909589767,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8336166739463806,0.3190126121044159,0.3038857281208038,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.739821195602417,0.2205935418605804,1.0024596452713013,284.8963928222656,284.95001220703125,297.8673400878906,293.5804138183594,297.5445556640625,297.3604431152344,284.89947509765625,1.0,0.5367559790611267,0.491581529378891,0.491581529378891,1.0,1.0,-2.866910219192505,1.039662480354309,1.827247858047485,0.3935314118862152,0.8759416341781616,0.8759416341781616,0.0,127.00894165039062,136.0,54356.4921875,0.0,1961.4119873046875,1.0,279.7565612792969,283.3039855957031,296.6108703613281,300.1570129394531,293.1499938964844,293.1499938964844,280.04998779296875,38602.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775625228881836,1.0,0.0,0.0,3.659091472625733,3.65911602973938,8.93387436917692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.6748046875,0.0,1562.8250732421875,1895.4371337890625,0.0,3193.733642578125,0.90928453207016,1.0,0.0,3.0,1.0,0.0
18091740,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6369134187698364,0.5013260841369629,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8638544082641602,0.3601953089237213,0.3422751426696777,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8557699918746948,0.3496423065662384,0.2456863969564438,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8331268429756165,0.3211551606655121,0.3057579398155212,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7390758395195007,0.2217636406421661,1.0072762966156006,285.03192138671875,284.95001220703125,297.8812561035156,293.5889587402344,297.5472717285156,297.3570556640625,285.03045654296875,1.0,0.5402373671531677,0.4905565083026886,0.4905565083026886,1.0,1.0,-2.884312629699707,1.0448702573776243,1.8394423723220823,0.3948354423046112,0.99899160861969,0.99899160861969,0.0,128.85072326660156,139.0,53970.0234375,0.0,1998.8753662109373,1.0,280.0433959960937,283.4444580078125,296.569580078125,300.0224609375,293.1499938964844,293.1499938964844,279.75,32684.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697695732116699,1.0,0.0,0.0,3.794907808303833,3.79493260383606,9.609389053366613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.88671875,0.0,1674.64501953125,1895.4371337890625,0.0,3120.64892578125,0.935448944568634,1.0,0.0,3.0,1.0,0.0
18091800,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6369134187698364,0.5013260841369629,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8638544082641602,0.3601953089237213,0.3422751426696777,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8557699918746948,0.3496423065662384,0.2456863969564438,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8331268429756165,0.3211551606655121,0.3057579398155212,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7390758395195007,0.2217636406421661,1.0072762966156006,285.03192138671875,284.95001220703125,297.8812561035156,293.5889587402344,297.5472717285156,297.3570556640625,285.03045654296875,1.0,0.5402373671531677,0.4905565083026886,0.4905565083026886,1.0,1.0,-2.884312629699707,1.0448702573776243,1.8394423723220823,0.3948354423046112,0.99899160861969,0.99899160861969,0.0,128.85072326660156,139.0,53970.0234375,0.0,1998.8753662109373,1.0,280.0433959960937,283.4444580078125,296.569580078125,300.0224609375,293.1499938964844,293.1499938964844,279.75,32684.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697695732116699,1.0,0.0,0.0,3.794907808303833,3.79493260383606,9.609389053366613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.88671875,0.0,1674.64501953125,1895.4371337890625,0.0,3120.64892578125,0.935448944568634,1.0,0.0,3.0,1.0,0.0
18091860,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6378239989280701,0.5068619251251221,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8627865314483643,0.3625237345695495,0.3447665870189667,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8537801504135132,0.3506407141685486,0.2466302216053009,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8317167162895203,0.322655975818634,0.307456761598587,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7375290393829346,0.2224738597869873,1.0115586519241333,284.8950500488281,284.95001220703125,297.8948974609375,293.59716796875,297.5409545898437,297.33990478515625,284.8978881835937,1.0,0.544078528881073,0.4892671406269073,0.4892671406269073,1.0,1.0,-2.902287483215332,1.0497480630874634,1.8525395393371584,0.3961041569709778,0.8911148309707642,0.8911148309707642,0.0,131.20680236816406,142.0,55056.0,0.0,2040.2452392578125,1.0,279.7561950683594,283.2904052734375,296.6310119628906,300.2200622558594,293.1499938964844,293.1499938964844,280.04998779296875,38252.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805918097496033,1.0,0.0,0.0,3.720149517059326,3.720174551010132,9.234514664058224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.4638671875,0.0,1629.8011474609375,1895.4371337890625,0.0,3222.12646484375,0.9225274920463562,1.0,0.0,3.0,1.0,0.0
18091920,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6378239989280701,0.5068619251251221,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8627865314483643,0.3625237345695495,0.3447665870189667,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8537801504135132,0.3506407141685486,0.2466302216053009,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8317167162895203,0.322655975818634,0.307456761598587,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7375290393829346,0.2224738597869873,1.0115586519241333,284.8950500488281,284.95001220703125,297.8948974609375,293.59716796875,297.5409545898437,297.33990478515625,284.8978881835937,1.0,0.544078528881073,0.4892671406269073,0.4892671406269073,1.0,1.0,-2.902287483215332,1.0497480630874634,1.8525395393371584,0.3961041569709778,0.8911148309707642,0.8911148309707642,0.0,131.20680236816406,142.0,55056.0,0.0,2040.2452392578125,1.0,279.7561950683594,283.2904052734375,296.6310119628906,300.2200622558594,293.1499938964844,293.1499938964844,280.04998779296875,38252.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805918097496033,1.0,0.0,0.0,3.720149517059326,3.720174551010132,9.234514664058224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.4638671875,0.0,1629.8011474609375,1895.4371337890625,0.0,3222.12646484375,0.9225274920463562,1.0,0.0,3.0,1.0,0.0
18091980,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.6394727826118469,0.5126696825027466,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8616957068443298,0.3654808104038238,0.3473865687847137,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8517976403236389,0.3523448407649994,0.2476738095283508,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8302637934684753,0.324688583612442,0.30923593044281,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7358999848365784,0.2235166877508163,1.0158756971359253,285.0394897460937,284.95001220703125,297.9084167480469,293.60504150390625,297.5406188964844,297.3321228027344,285.0387878417969,1.0,0.5481058359146118,0.4879777431488037,0.4879777431488037,1.0,1.0,-2.9209964275360107,1.054846167564392,1.8661502599716189,0.3976606428623199,1.0,1.0,0.0,133.7078094482422,145.0,54590.65234375,0.0,2084.04833984375,1.0,280.04376220703125,283.44171142578125,296.5875549316406,300.08087158203125,293.1499938964844,293.1499938964844,279.75,33202.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732152581214905,1.0,0.0,0.0,3.840550661087036,3.840575933456421,9.841929795584292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3388671875,0.0,1733.656494140625,1895.4371337890625,0.0,3152.96923828125,0.9458822011947632,1.0,0.0,3.0,1.0,0.0
18092040,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.6394727826118469,0.5126696825027466,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8616957068443298,0.3654808104038238,0.3473865687847137,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8517976403236389,0.3523448407649994,0.2476738095283508,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8302637934684753,0.324688583612442,0.30923593044281,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7358999848365784,0.2235166877508163,1.0158756971359253,285.0394897460937,284.95001220703125,297.9084167480469,293.60504150390625,297.5406188964844,297.3321228027344,285.0387878417969,1.0,0.5481058359146118,0.4879777431488037,0.4879777431488037,1.0,1.0,-2.9209964275360107,1.054846167564392,1.8661502599716189,0.3976606428623199,1.0,1.0,0.0,133.7078094482422,145.0,54590.65234375,0.0,2084.04833984375,1.0,280.04376220703125,283.44171142578125,296.5875549316406,300.08087158203125,293.1499938964844,293.1499938964844,279.75,33202.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732152581214905,1.0,0.0,0.0,3.840550661087036,3.840575933456421,9.841929795584292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3388671875,0.0,1733.656494140625,1895.4371337890625,0.0,3152.96923828125,0.9458822011947632,1.0,0.0,3.0,1.0,0.0
18092100,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6396743059158325,0.5155811309814453,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8612256646156311,0.3667370676994324,0.3487829864025116,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8508957624435425,0.3529388010501861,0.2482650578022003,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8296073079109192,0.3255037367343902,0.3102013766765594,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7351595163345337,0.2239060699939727,1.018325686454773,284.8983764648437,284.95001220703125,297.9151916503906,293.6088256835937,297.53814697265625,297.32476806640625,284.8916931152344,1.0,0.5502111911773682,0.4873330295085907,0.4873330295085907,1.0,1.0,-2.930992364883423,1.057642698287964,1.873349666595459,0.3985276520252228,0.9288733005523682,0.9288733005523682,0.0,134.99391174316406,145.0,55822.53515625,0.0,2107.408203125,1.0,279.79376220703125,283.2753601074219,296.65142822265625,300.32080078125,293.1499938964844,293.1499938964844,279.75,35703.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807002305984497,1.0,0.0,0.0,3.8453545570373535,3.845380544662476,9.866566870186944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.1240234375,0.0,1759.223876953125,1895.4371337890625,0.0,3223.142578125,0.9473953247070312,1.0,0.0,3.0,1.0,0.0
18092160,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6392423510551453,0.5193762183189392,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8600167632102966,0.367763340473175,0.349857360124588,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8492366671562195,0.353266954421997,0.2485819458961486,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8282743692398071,0.326098769903183,0.3108711838722229,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7338165044784546,0.2241215854883194,1.0197675228118896,284.8963317871094,284.95001220703125,297.9219970703125,293.612548828125,297.533203125,297.3134460449219,284.89898681640625,1.0,0.5522847771644592,0.4866390824317932,0.4866390824317932,1.0,1.0,-2.9397664070129395,1.0598565340042114,1.8799099922180176,0.3989024460315704,0.9074017405509948,0.9074017405509948,0.0,136.5021514892578,133.0,55794.40234375,0.0,2129.935546875,1.0,279.756103515625,283.2795104980469,296.6473693847656,300.2820129394531,293.1499938964844,293.1499938964844,279.45001220703125,37924.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840901851654053,1.0,0.0,0.0,3.781632900238037,3.78165864944458,9.542277439322788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.146484375,0.0,1699.5247802734375,1895.4371337890625,0.0,3254.899169921875,0.9359955787658693,1.0,0.0,3.0,1.0,0.0
18092220,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.6391987204551697,0.5150628089904785,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.86386638879776,0.369770884513855,0.3516684174537658,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8519242405891418,0.3538735508918762,0.2489442527294159,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8312381505966187,0.327208399772644,0.311853677034378,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7359883785247803,0.2244506627321243,1.021013617515564,284.8793640136719,284.95001220703125,297.935791015625,293.6197204589844,297.5268859863281,297.296630859375,284.8817138671875,1.0,0.5510333180427551,0.4852511882781982,0.4852511882781982,1.0,1.0,-2.9398975372314453,1.0571672916412354,1.88273024559021,0.3962401151657104,0.8292574882507324,0.8292574882507324,0.0,135.1864776611328,136.0,55904.86328125,0.0,2123.560302734375,1.0,279.4578552246094,283.2447509765625,296.6377258300781,300.30096435546875,293.1499938964844,293.1499938964844,279.75,41499.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890633761882782,1.0,0.0,0.0,3.52616286277771,3.52618670463562,8.296559599330067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.169921875,0.0,1439.462158203125,1895.4371337890625,0.0,3316.13427734375,0.8828656077384949,1.0,0.0,3.0,1.0,0.0
18092280,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.6391987204551697,0.5150628089904785,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.86386638879776,0.369770884513855,0.3516684174537658,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8519242405891418,0.3538735508918762,0.2489442527294159,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8312381505966187,0.327208399772644,0.311853677034378,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7359883785247803,0.2244506627321243,1.021013617515564,284.8793640136719,284.95001220703125,297.935791015625,293.6197204589844,297.5268859863281,297.296630859375,284.8817138671875,1.0,0.5510333180427551,0.4852511882781982,0.4852511882781982,1.0,1.0,-2.9398975372314453,1.0571672916412354,1.88273024559021,0.3962401151657104,0.8292574882507324,0.8292574882507324,0.0,135.1864776611328,136.0,55904.86328125,0.0,2123.560302734375,1.0,279.4578552246094,283.2447509765625,296.6377258300781,300.30096435546875,293.1499938964844,293.1499938964844,279.75,41499.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890633761882782,1.0,0.0,0.0,3.52616286277771,3.52618670463562,8.296559599330067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.169921875,0.0,1439.462158203125,1895.4371337890625,0.0,3316.13427734375,0.8828656077384949,1.0,0.0,3.0,1.0,0.0
18092340,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6431553363800049,0.5121372938156128,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8676058053970337,0.3727571368217468,0.3542332351207733,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8545912504196167,0.3555664718151092,0.2499256879091262,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8340693116188049,0.3291801512241363,0.3134865760803222,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7380616664886475,0.2254127115011215,1.0244653224945068,285.0003356933594,284.95001220703125,297.95001220703125,293.62652587890625,297.535400390625,297.3026733398437,285.0000305175781,1.0,0.5518090724945068,0.4838632941246032,0.4838632941246032,1.0,1.0,-2.9467363357543945,1.0572484731674194,1.8894879817962649,0.3942106068134308,0.9262403845787048,0.9262403845787048,0.0,134.52987670898438,139.0,55268.09765625,0.0,2132.005126953125,1.0,279.7414245605469,283.37664794921875,296.5923156738281,300.1314697265625,293.1499938964844,293.1499938964844,279.45001220703125,33862.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794843554496765,1.0,0.0,0.0,3.633908987045288,3.633932590484619,8.811328484625847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.203125,0.0,1499.4189453125,1895.4371337890625,0.0,3211.747802734375,0.9002761840820312,1.0,0.0,3.0,1.0,0.0
18092400,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6431553363800049,0.5121372938156128,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8676058053970337,0.3727571368217468,0.3542332351207733,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8545912504196167,0.3555664718151092,0.2499256879091262,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8340693116188049,0.3291801512241363,0.3134865760803222,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7380616664886475,0.2254127115011215,1.0244653224945068,285.0003356933594,284.95001220703125,297.95001220703125,293.62652587890625,297.535400390625,297.3026733398437,285.0000305175781,1.0,0.5518090724945068,0.4838632941246032,0.4838632941246032,1.0,1.0,-2.9467363357543945,1.0572484731674194,1.8894879817962649,0.3942106068134308,0.9262403845787048,0.9262403845787048,0.0,134.52987670898438,139.0,55268.09765625,0.0,2132.005126953125,1.0,279.7414245605469,283.37664794921875,296.5923156738281,300.1314697265625,293.1499938964844,293.1499938964844,279.45001220703125,33862.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794843554496765,1.0,0.0,0.0,3.633908987045288,3.633932590484619,8.811328484625847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.203125,0.0,1499.4189453125,1895.4371337890625,0.0,3211.747802734375,0.9002761840820312,1.0,0.0,3.0,1.0,0.0
18092460,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.6453921794891357,0.5127896070480347,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8689969182014465,0.3748287260532379,0.3563860654830932,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8550791144371033,0.3564038872718811,0.2506828606128692,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8348554968833923,0.3304100930690765,0.3148349523544311,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7384326457977295,0.2259311228990554,1.0274300575256348,284.9039306640625,284.95001220703125,297.96295166015625,293.6322326660156,297.53765869140625,297.2995300292969,284.90777587890625,1.0,0.553439199924469,0.4828724265098572,0.4828724265098572,1.0,1.0,-2.956202745437622,1.0591096878051758,1.897093176841736,0.3937795758247375,0.8432378768920898,0.8432378768920898,0.0,135.08531188964844,139.0,55901.56640625,0.0,2151.10302734375,1.0,279.4621276855469,283.26519775390625,296.6540222167969,300.30731201171875,293.1499938964844,293.1499938964844,279.45001220703125,39453.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868131637573242,1.0,0.0,0.0,3.510103702545166,3.510127067565918,8.221161920118902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7099609375,0.0,1407.8724365234375,1895.4371337890625,0.0,3280.392333984375,0.8772515654563904,1.0,0.0,3.0,1.0,0.0
18092520,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.6456551551818848,0.5131099820137024,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.869023859500885,0.3751156628131866,0.3566417396068573,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.854982852935791,0.3565209209918976,0.2507528066635132,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8348150849342346,0.3305785059928894,0.3149828314781189,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7383527755737305,0.2260001003742218,1.0277141332626345,284.9127502441406,284.95001220703125,297.9647521972656,293.63299560546875,297.5378723144531,297.2989501953125,284.914794921875,1.0,0.5537053942680359,0.4827373325824737,0.4827373325824737,1.0,1.0,-2.957498073577881,1.0593641996383667,1.8981338739395144,0.3937398493289947,0.8457654714584351,0.8457654714584351,0.0,135.23268127441406,142.0,55919.97265625,0.0,2154.084716796875,1.0,279.4579162597656,283.2707214355469,296.6500244140625,300.2958374023437,293.1499938964844,293.1499938964844,279.75,38888.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868046998977661,1.0,0.0,0.0,3.5041632652282715,3.5041863918304443,8.193358098651515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.8857421875,0.0,1397.6378173828125,1895.4371337890625,0.0,3280.31298828125,0.8756636381149292,1.0,0.0,3.0,1.0,0.0
18092580,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.6485676765441895,0.5155923962593079,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8697561621665955,0.3780537545681,0.3592683672904968,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8547281622886658,0.3580939769744873,0.2517355978488922,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8349239826202393,0.3324587643146515,0.3166389167308807,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7380843758583069,0.2269229739904403,1.0314791202545166,285.0169372558594,284.95001220703125,297.980224609375,293.6390686035156,297.5443420410156,297.3009033203125,285.015869140625,1.0,0.5563722252845764,0.4816113412380218,0.4816113412380218,1.0,1.0,-2.971332311630249,1.0626685619354248,1.908663868904113,0.3942670226097107,0.9473265409469604,0.9473265409469604,0.0,136.54307556152344,145.0,55576.1875,0.0,2184.7421875,1.0,279.7414245605469,283.38299560546875,296.6167907714844,300.1705017089844,293.1499938964844,293.1499938964844,279.45001220703125,32761.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785530924797058,1.0,0.0,0.0,3.649047374725342,3.6490707397460938,8.884894668881316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.3955078125,0.0,1507.8863525390625,1895.4371337890625,0.0,3203.01904296875,0.9027922749519348,1.0,0.0,3.0,1.0,0.0
