time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.6485676765441895,0.5155923962593079,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8697561621665955,0.3780537545681,0.3592683672904968,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8547281622886658,0.3580939769744873,0.2517355978488922,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8349239826202393,0.3324587643146515,0.3166389167308807,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7380843758583069,0.2269229739904403,1.0314791202545166,285.0169372558594,284.95001220703125,297.980224609375,293.6390686035156,297.5443420410156,297.3009033203125,285.015869140625,1.0,0.5563722252845764,0.4816113412380218,0.4816113412380218,1.0,1.0,-2.971332311630249,1.0626685619354248,1.908663868904113,0.3942670226097107,0.9473265409469604,0.9473265409469604,0.0,136.54307556152344,145.0,55576.1875,0.0,2184.7421875,1.0,279.7414245605469,283.38299560546875,296.6167907714844,300.1705017089844,293.1499938964844,293.1499938964844,279.45001220703125,32761.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785530924797058,1.0,0.0,0.0,3.649047374725342,3.6490707397460938,8.884894668881316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.3955078125,0.0,1507.8863525390625,1895.4371337890625,0.0,3203.01904296875,0.9027922749519348,1.0,0.0,3.0,1.0,0.0
18092700,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.649183988571167,0.5174427628517151,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8697793483734131,0.3792409896850586,0.3605863749980926,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8542702198028564,0.3585550189018249,0.252223402261734,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8346715569496155,0.3331424593925476,0.3174676597118377,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7376974821090698,0.2272167950868606,1.0334348678588867,284.8841552734375,284.95001220703125,297.98828125,293.6419677734375,297.5444030761719,297.296875,284.8802795410156,1.0,0.5579360723495483,0.4810483455657959,0.4810483455657959,1.0,1.0,-2.979076147079468,1.0646368265151978,1.91443932056427,0.3947362899780273,0.8602792024612427,0.8602792024612427,0.0,137.42349243164062,145.0,56585.7890625,0.0,2202.758056640625,1.0,279.4974975585937,283.2306823730469,296.6792297363281,300.4031677246094,293.1499938964844,293.1499938964844,279.45001220703125,36918.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854700922966003,1.0,0.0,0.0,3.629811763763428,3.629835605621338,8.791469667812635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.9482421875,0.0,1517.6556396484375,1895.4371337890625,0.0,3267.81982421875,0.899192214012146,1.0,0.0,3.0,1.0,0.0
18092760,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.649209201335907,0.5202652812004089,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8690270185470581,0.3802830576896667,0.3616190552711487,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8530313372612,0.3588446378707886,0.2524687945842743,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8337188959121704,0.3336802721023559,0.3180330097675323,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7366940379142761,0.2274008989334106,1.034522533416748,284.90966796875,284.95001220703125,297.99658203125,293.644775390625,297.5425109863281,297.2896728515625,284.911865234375,1.0,0.55954909324646,0.4803907871246338,0.4803907871246338,1.0,1.0,-2.9859933853149414,1.0660829544067385,1.9199103116989136,0.394864022731781,0.8579177260398865,0.8579177260398865,0.0,138.57383728027344,148.0,56468.26953125,0.0,2220.7783203125,1.0,279.4579162597656,283.2575378417969,296.6726989746094,300.3525390625,293.1499938964844,293.1499938964844,279.75,38343.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881152868270874,1.0,0.0,0.0,3.5504250526428223,3.5504486560821533,8.411123531004705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.60546875,0.0,1442.2362060546875,1895.4371337890625,0.0,3292.57763671875,0.885225772857666,1.0,0.0,3.0,1.0,0.0
18092820,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6502225995063782,0.5253373980522156,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8682551980018616,0.3831402361392975,0.3641770780086517,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8513161540031433,0.3602660894393921,0.253350168466568,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8324487209320068,0.335416704416275,0.3195657730102539,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7352458238601685,0.2282367497682571,1.0379891395568848,285.02069091796875,284.95001220703125,298.0140075683594,293.6501159667969,297.5458679199219,297.2859191894531,285.0196228027344,1.0,0.5630509257316589,0.4790756702423095,0.4790756702423095,1.0,1.0,-3.0022308826446533,1.0699063539505005,1.9323245286941528,0.3953505754470825,0.9646246433258056,0.9646246433258056,0.0,140.7985076904297,151.0,56179.23828125,0.0,2260.946533203125,1.0,279.7417907714844,283.3764343261719,296.6341552734375,300.2257080078125,293.1499938964844,293.1499938964844,279.45001220703125,32627.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811193704605103,1.0,0.0,0.0,3.695734977722168,3.695758819580078,9.11370477751916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.9189453125,0.0,1559.102783203125,1895.4371337890625,0.0,3227.070068359375,0.9132229089736938,1.0,0.0,3.0,1.0,0.0
18092880,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6502225995063782,0.5253373980522156,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8682551980018616,0.3831402361392975,0.3641770780086517,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8513161540031433,0.3602660894393921,0.253350168466568,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8324487209320068,0.335416704416275,0.3195657730102539,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7352458238601685,0.2282367497682571,1.0379891395568848,285.02069091796875,284.95001220703125,298.0140075683594,293.6501159667969,297.5458679199219,297.2859191894531,285.0196228027344,1.0,0.5630509257316589,0.4790756702423095,0.4790756702423095,1.0,1.0,-3.0022308826446533,1.0699063539505005,1.9323245286941528,0.3953505754470825,0.9646246433258056,0.9646246433258056,0.0,140.7985076904297,151.0,56179.23828125,0.0,2260.946533203125,1.0,279.7417907714844,283.3764343261719,296.6341552734375,300.2257080078125,293.1499938964844,293.1499938964844,279.45001220703125,32627.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811193704605103,1.0,0.0,0.0,3.695734977722168,3.695758819580078,9.11370477751916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.9189453125,0.0,1559.102783203125,1895.4371337890625,0.0,3227.070068359375,0.9132229089736938,1.0,0.0,3.0,1.0,0.0
18092940,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6491003036499023,0.5317227840423584,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8665909171104431,0.3853018283843994,0.3664937317371368,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8487263321876526,0.360888808965683,0.2540156245231628,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8303745985031128,0.3365084826946258,0.3208662271499634,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.733121395111084,0.2286336719989776,1.040807843208313,284.90582275390625,284.95001220703125,298.0326538085937,293.6550598144531,297.5436706542969,297.2729797363281,284.908203125,1.0,0.5667688846588135,0.4777605235576629,0.4777605235576629,1.0,1.0,-3.018446683883667,1.0736933946609497,1.944753170013428,0.3956533968448639,0.87019282579422,0.87019282579422,0.0,143.44703674316406,139.0,57192.4609375,0.0,2303.649658203125,1.0,279.45721435546875,283.2428283691406,296.6868896484375,300.4117431640625,293.1499938964844,293.1499938964844,279.75,38196.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914221525192261,1.0,0.0,0.0,3.6088013648986816,3.608825206756592,8.689989385857189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.859375,0.0,1504.061279296875,1895.4371337890625,0.0,3323.5048828125,0.8980178833007812,1.0,0.0,3.0,1.0,0.0
18093000,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6491003036499023,0.5317227840423584,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8665909171104431,0.3853018283843994,0.3664937317371368,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8487263321876526,0.360888808965683,0.2540156245231628,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8303745985031128,0.3365084826946258,0.3208662271499634,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.733121395111084,0.2286336719989776,1.040807843208313,284.90582275390625,284.95001220703125,298.0326538085937,293.6550598144531,297.5436706542969,297.2729797363281,284.908203125,1.0,0.5667688846588135,0.4777605235576629,0.4777605235576629,1.0,1.0,-3.018446683883667,1.0736933946609497,1.944753170013428,0.3956533968448639,0.87019282579422,0.87019282579422,0.0,143.44703674316406,139.0,57192.4609375,0.0,2303.649658203125,1.0,279.45721435546875,283.2428283691406,296.6868896484375,300.4117431640625,293.1499938964844,293.1499938964844,279.75,38196.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914221525192261,1.0,0.0,0.0,3.6088013648986816,3.608825206756592,8.689989385857189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.859375,0.0,1504.061279296875,1895.4371337890625,0.0,3323.5048828125,0.8980178833007812,1.0,0.0,3.0,1.0,0.0
18093060,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6501771211624146,0.525686502456665,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8717730045318604,0.3880760967731476,0.3688349425792694,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8525928854942322,0.3621694445610046,0.254695326089859,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.834344744682312,0.3380952477455139,0.3221210241317749,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7362087965011597,0.2293403893709182,1.043081521987915,285.013671875,284.95001220703125,298.0526733398437,293.6595764160156,297.54949951171875,297.27203369140625,285.0113220214844,1.0,0.5653005838394165,0.4763571918010711,0.4763571918010711,1.0,1.0,-3.0190846920013428,1.0710140466690063,1.9480705261230469,0.3929798007011413,0.9722885489463806,0.9722885489463806,0.0,141.58670043945312,142.0,56619.75,0.0,2295.221435546875,1.0,279.7430419921875,283.3612670898437,296.64306640625,300.2702331542969,293.1499938964844,293.1499938964844,279.45001220703125,32895.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844670653343201,1.0,0.0,0.0,3.743163108825684,3.743187665939331,9.349121796731196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.486328125,0.0,1615.4853515625,1895.4371337890625,0.0,3258.42822265625,0.9237903952598572,1.0,0.0,3.0,1.0,0.0
18093120,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6501771211624146,0.525686502456665,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8717730045318604,0.3880760967731476,0.3688349425792694,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8525928854942322,0.3621694445610046,0.254695326089859,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.834344744682312,0.3380952477455139,0.3221210241317749,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7362087965011597,0.2293403893709182,1.043081521987915,285.013671875,284.95001220703125,298.0526733398437,293.6595764160156,297.54949951171875,297.27203369140625,285.0113220214844,1.0,0.5653005838394165,0.4763571918010711,0.4763571918010711,1.0,1.0,-3.0190846920013428,1.0710140466690063,1.9480705261230469,0.3929798007011413,0.9722885489463806,0.9722885489463806,0.0,141.58670043945312,142.0,56619.75,0.0,2295.221435546875,1.0,279.7430419921875,283.3612670898437,296.64306640625,300.2702331542969,293.1499938964844,293.1499938964844,279.45001220703125,32895.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844670653343201,1.0,0.0,0.0,3.743163108825684,3.743187665939331,9.349121796731196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.486328125,0.0,1615.4853515625,1895.4371337890625,0.0,3258.42822265625,0.9237903952598572,1.0,0.0,3.0,1.0,0.0
18093180,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6518635153770447,0.523688793182373,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8746054172515869,0.3901737928390503,0.3709834218025207,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8541964292526245,0.3626760840415954,0.2552002072334289,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.83620685338974,0.3390624821186065,0.3231948018074035,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7374768257141113,0.2296308428049087,1.0449018478393557,284.89404296875,284.95001220703125,298.0742492675781,293.6636962890625,297.55352783203125,297.267578125,284.89654541015625,1.0,0.5658403635025024,0.4749538600444793,0.4749538600444793,1.0,1.0,-3.0233404636383057,1.069799304008484,1.953541040420532,0.3905238807201385,0.8666426539421082,0.8666426539421082,0.0,141.1183319091797,145.0,57273.4765625,0.0,2300.509765625,1.0,279.4570007324219,283.22772216796875,296.6890869140625,300.4259948730469,293.1499938964844,293.1499938964844,279.75,38910.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934873342514038,1.0,0.0,0.0,3.62768292427063,3.627707242965698,8.781160545368039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2978515625,0.0,1530.1236572265625,1895.4371337890625,0.0,3342.804931640625,0.9027265906333924,1.0,0.0,3.0,1.0,0.0
18093240,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6518635153770447,0.523688793182373,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8746054172515869,0.3901737928390503,0.3709834218025207,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8541964292526245,0.3626760840415954,0.2552002072334289,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.83620685338974,0.3390624821186065,0.3231948018074035,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7374768257141113,0.2296308428049087,1.0449018478393557,284.89404296875,284.95001220703125,298.0742492675781,293.6636962890625,297.55352783203125,297.267578125,284.89654541015625,1.0,0.5658403635025024,0.4749538600444793,0.4749538600444793,1.0,1.0,-3.0233404636383057,1.069799304008484,1.953541040420532,0.3905238807201385,0.8666426539421082,0.8666426539421082,0.0,141.1183319091797,145.0,57273.4765625,0.0,2300.509765625,1.0,279.4570007324219,283.22772216796875,296.6890869140625,300.4259948730469,293.1499938964844,293.1499938964844,279.75,38910.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934873342514038,1.0,0.0,0.0,3.62768292427063,3.627707242965698,8.781160545368039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2978515625,0.0,1530.1236572265625,1895.4371337890625,0.0,3342.804931640625,0.9027265906333924,1.0,0.0,3.0,1.0,0.0
18093300,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6531356573104858,0.5240736603736877,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8752433061599731,0.3915155231952667,0.3720572888851166,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8542528748512268,0.3632332980632782,0.2554396390914917,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8364337086677551,0.339780181646347,0.3237127661705017,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7374868392944336,0.2299252897500991,1.0457154512405396,285.0209655761719,284.95001220703125,298.0856628417969,293.6656188964844,297.557861328125,297.2685241699219,285.0242919921875,1.0,0.5665105581283569,0.4742521643638611,0.4742521643638611,1.0,1.0,-3.026978015899658,1.0697824954986572,1.957195520401001,0.3895964920520782,0.9533957242965698,0.9533957242965698,0.0,141.37698364257812,145.0,56503.265625,0.0,2308.432373046875,1.0,279.7016296386719,283.3674011230469,296.6339416503906,300.2145080566406,293.1499938964844,293.1499938964844,279.75,34138.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872359395027161,1.0,0.0,0.0,3.6765716075897217,3.676595687866211,9.019435651680396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.6279296875,0.0,1548.904296875,1895.4371337890625,0.0,3284.34912109375,0.911772608757019,1.0,0.0,3.0,1.0,0.0
18093360,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6546311378479004,0.5243951678276062,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8761584758758545,0.3930180966854095,0.3734365999698639,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8546006083488464,0.3639491498470306,0.2559162080287933,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8368993997573853,0.3406293988227844,0.3244877159595489,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7377141714096069,0.2303248345851898,1.0473964214324951,285.01434326171875,284.95001220703125,298.0975646972656,293.6674194335937,297.5637512207031,297.2715148925781,285.01287841796875,1.0,0.5674654841423035,0.4736919403076172,0.4736919403076172,1.0,1.0,-3.03254508972168,1.0708056688308716,1.961739420890808,0.3893209993839264,0.972697615623474,0.972697615623474,0.0,141.6951904296875,148.0,56696.3828125,0.0,2320.18017578125,1.0,279.742919921875,283.35693359375,296.6445617675781,300.2733459472656,293.1499938964844,293.1499938964844,279.45001220703125,33102.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885109543800354,1.0,0.0,0.0,3.7514920234680176,3.751516342163086,9.390772675033076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.7294921875,0.0,1626.7557373046875,1895.4371337890625,0.0,3264.4443359375,0.9259716868400574,1.0,0.0,3.0,1.0,0.0
18093420,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6553611159324646,0.5277097821235657,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8761155009269714,0.3952077627182007,0.3757426142692566,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8534466028213501,0.364437848329544,0.2564656734466553,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8361535668373108,0.3415672183036804,0.3256100118160248,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7367323040962219,0.2306024134159088,1.0495012998580933,284.8992919921875,284.95001220703125,298.12274169921875,293.6706848144531,297.5679016113281,297.2650451660156,284.9017944335937,1.0,0.5698675513267517,0.4725714921951294,0.4725714921951294,1.0,1.0,-3.0438432693481445,1.0729228258132937,1.9709205627441408,0.3889530599117279,0.8733298182487488,0.8733298182487488,0.0,143.1811981201172,151.0,57534.26953125,0.0,2348.4970703125,1.0,279.4568786621094,283.2242126464844,296.69586181640625,300.4450378417969,293.1499938964844,293.1499938964844,279.75,38641.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940740823745728,1.0,0.0,0.0,3.647606134414673,3.64763069152832,8.877877917257138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9375,0.0,1550.25634765625,1895.4371337890625,0.0,3348.286376953125,0.9069672226905824,1.0,0.0,3.0,1.0,0.0
18093480,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6553611159324646,0.5277097821235657,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8761155009269714,0.3952077627182007,0.3757426142692566,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8534466028213501,0.364437848329544,0.2564656734466553,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8361535668373108,0.3415672183036804,0.3256100118160248,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7367323040962219,0.2306024134159088,1.0495012998580933,284.8992919921875,284.95001220703125,298.12274169921875,293.6706848144531,297.5679016113281,297.2650451660156,284.9017944335937,1.0,0.5698675513267517,0.4725714921951294,0.4725714921951294,1.0,1.0,-3.0438432693481445,1.0729228258132937,1.9709205627441408,0.3889530599117279,0.8733298182487488,0.8733298182487488,0.0,143.1811981201172,151.0,57534.26953125,0.0,2348.4970703125,1.0,279.4568786621094,283.2242126464844,296.69586181640625,300.4450378417969,293.1499938964844,293.1499938964844,279.75,38641.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940740823745728,1.0,0.0,0.0,3.647606134414673,3.64763069152832,8.877877917257138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9375,0.0,1550.25634765625,1895.4371337890625,0.0,3348.286376953125,0.9069672226905824,1.0,0.0,3.0,1.0,0.0
18093540,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6566024422645569,0.5318453311920166,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8758141398429871,0.3981165289878845,0.3783027529716491,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8520564436912537,0.3656613528728485,0.2571789920330047,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8351424932479858,0.3430793583393097,0.3268940448760986,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7355116605758667,0.231269285082817,1.0520769357681274,285.02301025390625,284.95001220703125,298.1499938964844,293.6734619140625,297.5774230957031,297.26568603515625,285.02154541015625,1.0,0.572776198387146,0.4714510440826416,0.4714510440826416,1.0,1.0,-3.057384967803955,1.075910210609436,1.981474757194519,0.388895034790039,0.986365795135498,0.986365795135498,0.0,145.02108764648438,154.0,57067.44140625,0.0,2382.99853515625,1.0,279.7432861328125,283.3558959960937,296.653564453125,300.3034973144531,293.1499938964844,293.1499938964844,279.45001220703125,32914.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863450288772583,1.0,0.0,0.0,3.777647495269776,3.777672290802002,9.522174764242664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.646484375,0.0,1655.9832763671875,1895.4371337890625,0.0,3276.010498046875,0.9316784739494324,1.0,0.0,3.0,1.0,0.0
18093600,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6566024422645569,0.5318453311920166,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8758141398429871,0.3981165289878845,0.3783027529716491,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8520564436912537,0.3656613528728485,0.2571789920330047,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8351424932479858,0.3430793583393097,0.3268940448760986,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7355116605758667,0.231269285082817,1.0520769357681274,285.02301025390625,284.95001220703125,298.1499938964844,293.6734619140625,297.5774230957031,297.26568603515625,285.02154541015625,1.0,0.572776198387146,0.4714510440826416,0.4714510440826416,1.0,1.0,-3.057384967803955,1.075910210609436,1.981474757194519,0.388895034790039,0.986365795135498,0.986365795135498,0.0,145.02108764648438,154.0,57067.44140625,0.0,2382.99853515625,1.0,279.7432861328125,283.3558959960937,296.653564453125,300.3034973144531,293.1499938964844,293.1499938964844,279.45001220703125,32914.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863450288772583,1.0,0.0,0.0,3.777647495269776,3.777672290802002,9.522174764242664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.646484375,0.0,1655.9832763671875,1895.4371337890625,0.0,3276.010498046875,0.9316784739494324,1.0,0.0,3.0,1.0,0.0
18093660,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6557000279426575,0.537258505821228,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8745934367179871,0.4002182185649872,0.3805808126926422,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8498267531394958,0.3660507798194885,0.2576964199542999,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8333470225334167,0.3438988924026489,0.3279510736465454,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7336530685424805,0.2314887344837188,1.054117202758789,284.8964233398437,284.95001220703125,298.1781311035156,293.6747741699219,297.5809326171875,297.2568664550781,284.8992004394531,1.0,0.5759063363075256,0.4701514840126037,0.4701514840126037,1.0,1.0,-3.070979595184326,1.0785073041915894,1.9924722909927368,0.3885253369808197,0.8842668533325195,0.8842668533325195,0.0,147.28689575195312,154.0,58058.58984375,0.0,2420.10546875,1.0,279.4574890136719,283.2112121582031,296.7064514160156,300.4901428222656,293.1499938964844,293.1499938964844,279.45001220703125,38434.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961612582206726,1.0,0.0,0.0,3.693876266479492,3.693901062011719,9.104539344662044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3896484375,0.0,1600.965087890625,1895.4371337890625,0.0,3367.775634765625,0.9168512225151062,1.0,0.0,3.0,1.0,0.0
18093720,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6556404829025269,0.5375328660011292,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8745045065879822,0.400305688381195,0.3806605935096741,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8496963381767273,0.3660658895969391,0.2577051222324371,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8332379460334778,0.3439313769340515,0.3279807269573211,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7335450649261475,0.2314955294132232,1.0541526079177856,284.89898681640625,284.95001220703125,298.1793212890625,293.6748046875,297.5810852050781,297.2565002441406,284.90155029296875,1.0,0.5760380029678345,0.4700973331928253,0.4700973331928253,1.0,1.0,-3.071494102478028,1.078593611717224,1.9929003715515137,0.3884970843791961,0.8845818042755127,0.8845818042755127,0.0,147.3950653076172,142.0,58059.7265625,0.0,2421.633544921875,1.0,279.4563903808594,283.213134765625,296.7047424316406,300.4861755371094,293.1499938964844,293.1499938964844,279.75,38368.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962356448173523,1.0,0.0,0.0,3.691205739974976,3.691230535507202,9.091379524761578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.4267578125,0.0,1597.4161376953125,1895.4371337890625,0.0,3368.470458984375,0.916268825531006,1.0,0.0,3.0,1.0,0.0
18093780,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6568273305892944,0.531058669090271,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.879964292049408,0.4031534492969513,0.3830408155918121,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.853594183921814,0.3671513497829437,0.2582306861877441,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8372180461883545,0.3453039228916168,0.3290104269981384,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7366223931312561,0.2320504188537597,1.055653095245361,285.0165710449219,284.95001220703125,298.2105407714844,293.6737060546875,297.5919189453125,297.2576599121094,285.014404296875,1.0,0.5742172002792358,0.4687436521053314,0.4687436521053314,1.0,1.0,-3.0702672004699707,1.0751367807388306,1.9951305389404297,0.3855884969234466,0.9924054145812988,0.9924054145812988,0.0,145.30783081054688,145.0,57347.69921875,0.0,2408.412353515625,1.0,279.7435607910156,283.3418884277344,296.65594482421875,300.3315124511719,293.1499938964844,293.1499938964844,279.45001220703125,33156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890290260314941,1.0,0.0,0.0,3.812053680419922,3.812078714370728,9.69641632764251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7666015625,0.0,1698.82568359375,1895.4371337890625,0.0,3301.1259765625,0.9395666122436525,1.0,0.0,3.0,1.0,0.0
18093840,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6568273305892944,0.531058669090271,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.879964292049408,0.4031534492969513,0.3830408155918121,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.853594183921814,0.3671513497829437,0.2582306861877441,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8372180461883545,0.3453039228916168,0.3290104269981384,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7366223931312561,0.2320504188537597,1.055653095245361,285.0165710449219,284.95001220703125,298.2105407714844,293.6737060546875,297.5919189453125,297.2576599121094,285.014404296875,1.0,0.5742172002792358,0.4687436521053314,0.4687436521053314,1.0,1.0,-3.0702672004699707,1.0751367807388306,1.9951305389404297,0.3855884969234466,0.9924054145812988,0.9924054145812988,0.0,145.30783081054688,145.0,57347.69921875,0.0,2408.412353515625,1.0,279.7435607910156,283.3418884277344,296.65594482421875,300.3315124511719,293.1499938964844,293.1499938964844,279.45001220703125,33156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890290260314941,1.0,0.0,0.0,3.812053680419922,3.812078714370728,9.69641632764251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7666015625,0.0,1698.82568359375,1895.4371337890625,0.0,3301.1259765625,0.9395666122436525,1.0,0.0,3.0,1.0,0.0
18093900,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.6578606367111206,0.5288962125778198,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8821669220924377,0.404306411743164,0.3842911124229431,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8550571799278259,0.3673932254314422,0.2585363984107971,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8387430310249329,0.3457531630992889,0.3295764029026031,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7377732396125793,0.2321853190660476,1.0566589832305908,284.87158203125,284.95001220703125,298.226806640625,293.6723022460937,297.59686279296875,297.2572021484375,284.8668212890625,1.0,0.5742201209068298,0.4680667817592621,0.4680667817592621,1.0,1.0,-3.071417093276977,1.0741232633590698,1.9972939491271973,0.3841945230960846,0.8948163390159607,0.8948163390159607,0.0,144.66775512695312,145.0,58302.90625,0.0,2407.21728515625,1.0,279.4940490722656,283.1780090332031,296.7097473144531,300.5505065917969,293.1499938964844,293.1499938964844,279.45001220703125,36940.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957651853561401,1.0,0.0,0.0,3.791624069213867,3.79164981842041,9.592765763954958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.236328125,0.0,1703.8250732421875,1895.4371337890625,0.0,3364.07861328125,0.9356651306152344,1.0,0.0,3.0,1.0,0.0
18093960,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6584842205047607,0.5287660956382751,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8829863667488098,0.405294269323349,0.3852436244487762,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.855189323425293,0.3674426078796386,0.2585953772068023,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8390480875968933,0.3460400104522705,0.3298766911029815,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7378681898117065,0.2321965545415878,1.0568368434906006,284.88800048828125,284.95001220703125,298.2434997558594,293.6703186035156,297.6004333496094,297.2543029785156,284.8905944824219,1.0,0.5744844675064087,0.4674647748470306,0.4674647748470306,1.0,1.0,-3.073050737380981,1.0734400749206543,1.9996106624603271,0.3831347227096557,0.8801737427711487,0.8801737427711487,0.0,144.69192504882812,148.0,58017.47265625,0.0,2410.396240234375,1.0,279.4566650390625,283.1986694335937,296.6956787109375,300.48193359375,293.1499938964844,293.1499938964844,279.75,38947.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979924917221069,1.0,0.0,0.0,3.702634811401367,3.702659845352173,9.147765922534744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.1923828125,0.0,1614.8934326171875,1895.4371337890625,0.0,3384.864501953125,0.9192937612533568,1.0,0.0,3.0,1.0,0.0
18094020,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.6611371636390686,0.5292977690696716,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8846380114555359,0.4082119166851043,0.3877470791339874,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8555226922035217,0.3685277700424194,0.2591648995876312,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8396479487419128,0.3474046289920807,0.330959290266037,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7380421161651611,0.2327638864517212,1.0587023496627808,285.01666259765625,284.95001220703125,298.2780456542969,293.664794921875,297.61492919921875,297.2591552734375,285.0152587890625,1.0,0.575875461101532,0.4662607312202453,0.4662607312202453,1.0,1.0,-3.080920696258545,1.073904275894165,2.00701642036438,0.3817271888256073,0.9910931587219238,0.9910931587219238,0.0,145.17002868652344,151.0,57321.453125,0.0,2427.63427734375,1.0,279.7435913085937,283.3366394042969,296.6424255371094,300.31414794921875,293.1499938964844,293.1499938964844,279.45001220703125,33325.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889719545841217,1.0,0.0,0.0,3.814956665039064,3.814981698989868,9.71119106907281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.1123046875,0.0,1703.6390380859375,1895.4371337890625,0.0,3307.5849609375,0.940385401248932,1.0,0.0,3.0,1.0,0.0
18094080,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.6611371636390686,0.5292977690696716,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8846380114555359,0.4082119166851043,0.3877470791339874,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8555226922035217,0.3685277700424194,0.2591648995876312,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8396479487419128,0.3474046289920807,0.330959290266037,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7380421161651611,0.2327638864517212,1.0587023496627808,285.01666259765625,284.95001220703125,298.2780456542969,293.664794921875,297.61492919921875,297.2591552734375,285.0152587890625,1.0,0.575875461101532,0.4662607312202453,0.4662607312202453,1.0,1.0,-3.080920696258545,1.073904275894165,2.00701642036438,0.3817271888256073,0.9910931587219238,0.9910931587219238,0.0,145.17002868652344,151.0,57321.453125,0.0,2427.63427734375,1.0,279.7435913085937,283.3366394042969,296.6424255371094,300.31414794921875,293.1499938964844,293.1499938964844,279.45001220703125,33325.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889719545841217,1.0,0.0,0.0,3.814956665039064,3.814981698989868,9.71119106907281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.1123046875,0.0,1703.6390380859375,1895.4371337890625,0.0,3307.5849609375,0.940385401248932,1.0,0.0,3.0,1.0,0.0
18094140,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.6616063117980957,0.5324926376342773,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8846416473388672,0.4104194045066833,0.3900921940803528,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8543025851249695,0.3688223361968994,0.2595896124839782,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8388062715530396,0.3481341600418091,0.331897109746933,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7370024919509888,0.2329128831624984,1.0602667331695557,284.8934020996094,284.95001220703125,298.3140563964844,293.6572570800781,297.62286376953125,297.25323486328125,284.89605712890625,1.0,0.5780813097953796,0.4650566577911377,0.4650566577911377,1.0,1.0,-3.0911011695861816,1.0752414464950562,2.015859842300415,0.3808109760284424,0.8855854868888855,0.8855854868888855,0.0,146.58880615234375,154.0,58165.92578125,0.0,2454.257568359375,1.0,279.4562072753906,283.1951599121094,296.6836853027344,300.4760131835937,293.1499938964844,293.1499938964844,279.75,38738.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988764882087708,1.0,0.0,0.0,3.715270757675171,3.715296030044556,9.210310167873104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.400390625,0.0,1627.8619384765625,1895.4371337890625,0.0,3393.109375,0.9218916893005372,1.0,0.0,3.0,1.0,0.0
18094200,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.6616063117980957,0.5324926376342773,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8846416473388672,0.4104194045066833,0.3900921940803528,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8543025851249695,0.3688223361968994,0.2595896124839782,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8388062715530396,0.3481341600418091,0.331897109746933,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7370024919509888,0.2329128831624984,1.0602667331695557,284.8934020996094,284.95001220703125,298.3140563964844,293.6572570800781,297.62286376953125,297.25323486328125,284.89605712890625,1.0,0.5780813097953796,0.4650566577911377,0.4650566577911377,1.0,1.0,-3.0911011695861816,1.0752414464950562,2.015859842300415,0.3808109760284424,0.8855854868888855,0.8855854868888855,0.0,146.58880615234375,154.0,58165.92578125,0.0,2454.257568359375,1.0,279.4562072753906,283.1951599121094,296.6836853027344,300.4760131835937,293.1499938964844,293.1499938964844,279.75,38738.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988764882087708,1.0,0.0,0.0,3.715270757675171,3.715296030044556,9.210310167873104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.400390625,0.0,1627.8619384765625,1895.4371337890625,0.0,3393.109375,0.9218916893005372,1.0,0.0,3.0,1.0,0.0
18094260,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.6625339984893799,0.536570131778717,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8843328356742859,0.4133774042129516,0.3926778733730316,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.852811336517334,0.3698809146881103,0.260174036026001,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8376676440238953,0.3494668900966644,0.3329947590827942,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7356933951377869,0.233463242650032,1.0622713565826416,285.0252990722656,284.95001220703125,298.351318359375,293.6478271484375,297.6358337402344,297.25439453125,285.0240478515625,1.0,0.5808096528053284,0.4638084173202514,0.4638084173202514,1.0,1.0,-3.103538751602173,1.0773390531539917,2.026199579238892,0.3801625370979309,1.0,1.0,0.0,148.3881072998047,157.0,57577.97265625,0.0,2487.352783203125,1.0,279.7436828613281,283.3355407714844,296.6287841796875,300.3150329589844,293.1499938964844,293.1499938964844,279.45001220703125,33170.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913201093673706,1.0,0.0,0.0,3.8331282138824463,3.83315372467041,9.80392542260233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.2666015625,0.0,1724.37841796875,1895.4371337890625,0.0,3322.55126953125,0.9444113969802856,1.0,0.0,3.0,1.0,0.0
18094320,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.6625339984893799,0.536570131778717,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8843328356742859,0.4133774042129516,0.3926778733730316,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.852811336517334,0.3698809146881103,0.260174036026001,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8376676440238953,0.3494668900966644,0.3329947590827942,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7356933951377869,0.233463242650032,1.0622713565826416,285.0252990722656,284.95001220703125,298.351318359375,293.6478271484375,297.6358337402344,297.25439453125,285.0240478515625,1.0,0.5808096528053284,0.4638084173202514,0.4638084173202514,1.0,1.0,-3.103538751602173,1.0773390531539917,2.026199579238892,0.3801625370979309,1.0,1.0,0.0,148.3881072998047,157.0,57577.97265625,0.0,2487.352783203125,1.0,279.7436828613281,283.3355407714844,296.6287841796875,300.3150329589844,293.1499938964844,293.1499938964844,279.45001220703125,33170.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913201093673706,1.0,0.0,0.0,3.8331282138824463,3.83315372467041,9.80392542260233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.2666015625,0.0,1724.37841796875,1895.4371337890625,0.0,3322.55126953125,0.9444113969802856,1.0,0.0,3.0,1.0,0.0
18094380,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.661196231842041,0.5421985387802124,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8830114603042603,0.4155826568603515,0.3950630128383636,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8503758311271667,0.370117574930191,0.2605877816677093,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8356561660766602,0.350134789943695,0.3339139521121979,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7336600422859192,0.233572781085968,1.063842535018921,284.8963317871094,284.95001220703125,298.3897705078125,293.6366271972656,297.6427917480469,297.2458801269531,284.8984069824219,1.0,0.5839092135429382,0.4625601470470428,0.4625601470470428,1.0,1.0,-3.1166677474975586,1.079658031463623,2.037009954452514,0.3797284960746765,0.8972933888435364,0.8972933888435364,0.0,150.73342895507812,145.0,58578.88671875,0.0,2524.915283203125,1.0,279.4569091796875,283.1864318847656,296.6665344238281,300.48370361328125,293.1499938964844,293.1499938964844,279.75,38269.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901257574558258,1.0,0.0,0.0,3.75171422958374,3.751739501953125,9.391885100740184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.587890625,0.0,1666.755126953125,1895.4371337890625,0.0,3415.303955078125,0.9296830892562866,1.0,0.0,3.0,1.0,0.0
18094440,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.661196231842041,0.5421985387802124,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8830114603042603,0.4155826568603515,0.3950630128383636,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8503758311271667,0.370117574930191,0.2605877816677093,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8356561660766602,0.350134789943695,0.3339139521121979,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7336600422859192,0.233572781085968,1.063842535018921,284.8963317871094,284.95001220703125,298.3897705078125,293.6366271972656,297.6427917480469,297.2458801269531,284.8984069824219,1.0,0.5839092135429382,0.4625601470470428,0.4625601470470428,1.0,1.0,-3.1166677474975586,1.079658031463623,2.037009954452514,0.3797284960746765,0.8972933888435364,0.8972933888435364,0.0,150.73342895507812,145.0,58578.88671875,0.0,2524.915283203125,1.0,279.4569091796875,283.1864318847656,296.6665344238281,300.48370361328125,293.1499938964844,293.1499938964844,279.75,38269.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901257574558258,1.0,0.0,0.0,3.75171422958374,3.751739501953125,9.391885100740184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.587890625,0.0,1666.755126953125,1895.4371337890625,0.0,3415.303955078125,0.9296830892562866,1.0,0.0,3.0,1.0,0.0
