time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6610134840011597,0.5407354235649109,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8846439123153687,0.4169451892375946,0.396133691072464,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.851226270198822,0.3704974353313446,0.260690838098526,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8366166949272156,0.3506660163402557,0.3342379629611969,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7343087792396545,0.2337381094694137,1.0640134811401367,285.0262451171875,284.95001220703125,298.40936279296875,293.6304016113281,297.6484680175781,297.2449035644531,285.0295715332031,1.0,0.5833659768104553,0.4619359970092773,0.4619359970092773,1.0,1.0,-3.116931200027466,1.078332781791687,2.0385982990264893,0.3785502314567566,0.9873989820480348,0.9873989820480348,0.0,150.28494262695312,145.0,57697.74609375,0.0,2523.0322265625,1.0,279.7045593261719,283.33123779296875,296.6054382324219,300.265380859375,293.1499938964844,293.1499938964844,279.75,34217.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958035111427307,1.0,0.0,0.0,3.794335842132568,3.794361114501953,9.606492312741466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.1591796875,0.0,1685.8955078125,1895.4371337890625,0.0,3364.4365234375,0.9380493760108948,1.0,0.0,3.0,1.0,0.0
18094560,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6619710922241211,0.5357100367546082,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.888498842716217,0.4184722900390625,0.3974703252315521,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8541366457939148,0.3710529506206512,0.2610020935535431,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8394979238510132,0.3513421416282654,0.3347786664962768,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7366048693656921,0.2340160608291626,1.0648175477981567,285.0198974609375,284.95001220703125,298.42919921875,293.6238098144531,297.6563415527344,297.2473449707031,285.0181579589844,1.0,0.5819454789161682,0.4612758159637451,0.4612758159637451,1.0,1.0,-3.114492177963257,1.0758901834487915,2.038602113723755,0.3766509890556335,1.0,1.0,0.0,148.58065795898438,148.0,57739.890625,0.0,2509.30029296875,1.0,279.7437744140625,283.3226623535156,296.6063232421875,300.310302734375,293.1499938964844,293.1499938964844,279.45001220703125,33506.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941770195960999,1.0,0.0,0.0,3.858229160308838,3.8582546710968018,9.932745115293071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.23046875,0.0,1757.68896484375,1895.4371337890625,0.0,3349.248046875,0.9502437710762024,1.0,0.0,3.0,1.0,0.0
18094620,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6631265878677368,0.5334733724594116,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8914819955825806,0.4206255972385406,0.3996987640857696,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8555861711502075,0.3711952567100525,0.2612688541412353,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8411725759506226,0.3519112765789032,0.335495114326477,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7377189993858337,0.2340581566095352,1.0655511617660522,284.88592529296875,284.95001220703125,298.4695129394531,293.6094970703125,297.6667785644531,297.2437744140625,284.8880615234375,1.0,0.5820989608764648,0.4599554538726806,0.4599554538726806,1.0,1.0,-3.1165339946746826,1.0737289190292358,2.0428051948547363,0.3735105395317077,0.8913750052452087,0.8913750052452087,0.0,147.9267578125,151.0,58440.13671875,0.0,2509.76318359375,1.0,279.456787109375,283.1723937988281,296.6348876953125,300.4497375488281,293.1499938964844,293.1499938964844,279.75,38860.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031578898429872,1.0,0.0,0.0,3.756455659866333,3.756481170654297,9.415639965482114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.462890625,0.0,1676.8909912109375,1895.4371337890625,0.0,3433.00244140625,0.9311189651489258,1.0,0.0,3.0,1.0,0.0
18094680,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6631265878677368,0.5334733724594116,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8914819955825806,0.4206255972385406,0.3996987640857696,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8555861711502075,0.3711952567100525,0.2612688541412353,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8411725759506226,0.3519112765789032,0.335495114326477,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7377189993858337,0.2340581566095352,1.0655511617660522,284.88592529296875,284.95001220703125,298.4695129394531,293.6094970703125,297.6667785644531,297.2437744140625,284.8880615234375,1.0,0.5820989608764648,0.4599554538726806,0.4599554538726806,1.0,1.0,-3.1165339946746826,1.0737289190292358,2.0428051948547363,0.3735105395317077,0.8913750052452087,0.8913750052452087,0.0,147.9267578125,151.0,58440.13671875,0.0,2509.76318359375,1.0,279.456787109375,283.1723937988281,296.6348876953125,300.4497375488281,293.1499938964844,293.1499938964844,279.75,38860.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031578898429872,1.0,0.0,0.0,3.756455659866333,3.756481170654297,9.415639965482114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.462890625,0.0,1676.8909912109375,1895.4371337890625,0.0,3433.00244140625,0.9311189651489258,1.0,0.0,3.0,1.0,0.0
18094740,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6652006506919861,0.5341051816940308,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.893048882484436,0.4235797822475433,0.4022246599197387,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8557562232017517,0.3721443712711334,0.2617376446723938,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8415948152542114,0.353124052286148,0.3364265263080597,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7377508282661438,0.2345288693904876,1.0669612884521484,285.0192565917969,284.95001220703125,298.510498046875,293.5938720703125,297.6827087402344,297.2480773925781,285.0180969238281,1.0,0.5833843350410461,0.4586350917816162,0.4586350917816162,1.0,1.0,-3.1237003803253174,1.0735528469085691,2.050147533416748,0.3710806965827942,1.0,1.0,0.0,148.385009765625,154.0,57645.8203125,0.0,2525.98974609375,1.0,279.7439270019531,283.3163757324219,296.57177734375,300.26666259765625,293.1499938964844,293.1499938964844,279.45001220703125,33550.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949857354164124,1.0,0.0,0.0,3.8582334518432617,3.8582592010498047,9.932767852660618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.783203125,0.0,1758.0440673828125,1895.4371337890625,0.0,3356.80078125,0.9503021836280824,1.0,0.0,3.0,1.0,0.0
18094800,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6652006506919861,0.5341051816940308,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.893048882484436,0.4235797822475433,0.4022246599197387,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8557562232017517,0.3721443712711334,0.2617376446723938,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8415948152542114,0.353124052286148,0.3364265263080597,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7377508282661438,0.2345288693904876,1.0669612884521484,285.0192565917969,284.95001220703125,298.510498046875,293.5938720703125,297.6827087402344,297.2480773925781,285.0180969238281,1.0,0.5833843350410461,0.4586350917816162,0.4586350917816162,1.0,1.0,-3.1237003803253174,1.0735528469085691,2.050147533416748,0.3710806965827942,1.0,1.0,0.0,148.385009765625,154.0,57645.8203125,0.0,2525.98974609375,1.0,279.7439270019531,283.3163757324219,296.57177734375,300.26666259765625,293.1499938964844,293.1499938964844,279.45001220703125,33550.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949857354164124,1.0,0.0,0.0,3.8582334518432617,3.8582592010498047,9.932767852660618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.783203125,0.0,1758.0440673828125,1895.4371337890625,0.0,3356.80078125,0.9503021836280824,1.0,0.0,3.0,1.0,0.0
18094860,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6650199890136719,0.5373809337615967,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8929682970046997,0.4257890880107879,0.4045852124691009,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8544113636016846,0.3723133206367492,0.2620751559734344,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.840603768825531,0.3537085056304931,0.3372289538383484,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7366018891334534,0.2345841228961944,1.0681248903274536,284.89190673828125,284.95001220703125,298.5520324707031,293.5770263671875,297.6922912597656,297.2423400878906,284.89404296875,1.0,0.5854923725128174,0.4575208723545074,0.4575208723545074,1.0,1.0,-3.133247137069702,1.0747137069702148,2.058533430099488,0.3697029650211334,0.8963465094566345,0.8963465094566345,0.0,149.7956085205078,157.0,58516.7734375,0.0,2551.968994140625,1.0,279.456787109375,283.16949462890625,296.6032409667969,300.4190368652344,293.1499938964844,293.1499938964844,279.75,38600.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041562676429749,1.0,0.0,0.0,3.764469861984253,3.764495611190796,9.455858389628702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1796875,0.0,1684.3592529296875,1895.4371337890625,0.0,3442.295166015625,0.9327659606933594,1.0,0.0,3.0,1.0,0.0
18094920,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6650199890136719,0.5373809337615967,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8929682970046997,0.4257890880107879,0.4045852124691009,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8544113636016846,0.3723133206367492,0.2620751559734344,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.840603768825531,0.3537085056304931,0.3372289538383484,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7366018891334534,0.2345841228961944,1.0681248903274536,284.89190673828125,284.95001220703125,298.5520324707031,293.5770263671875,297.6922912597656,297.2423400878906,284.89404296875,1.0,0.5854923725128174,0.4575208723545074,0.4575208723545074,1.0,1.0,-3.133247137069702,1.0747137069702148,2.058533430099488,0.3697029650211334,0.8963465094566345,0.8963465094566345,0.0,149.7956085205078,157.0,58516.7734375,0.0,2551.968994140625,1.0,279.456787109375,283.16949462890625,296.6032409667969,300.4190368652344,293.1499938964844,293.1499938964844,279.75,38600.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041562676429749,1.0,0.0,0.0,3.764469861984253,3.764495611190796,9.455858389628702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1796875,0.0,1684.3592529296875,1895.4371337890625,0.0,3442.295166015625,0.9327659606933594,1.0,0.0,3.0,1.0,0.0
18094980,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6652691960334778,0.5414680242538452,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8926085233688354,0.4287671446800232,0.4071840643882751,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8528587222099304,0.3732852339744568,0.262593924999237,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8393736481666565,0.3549341857433319,0.3382178544998169,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7352152466773987,0.2350430786609649,1.0697171688079834,285.0289611816406,284.95001220703125,298.593994140625,293.5591125488281,297.70684814453125,297.2438049316406,285.02862548828125,1.0,0.5881192088127136,0.456406682729721,0.456406682729721,1.0,1.0,-3.1450071334838867,1.0766775608062744,2.0683295726776123,0.3691751658916473,1.0,1.0,0.0,151.59410095214844,145.0,57806.08203125,0.0,2584.498779296875,1.0,279.74334716796875,283.3172302246094,296.54071044921875,300.2440185546875,293.1499938964844,293.1499938964844,279.45001220703125,33714.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967257738113403,1.0,0.0,0.0,3.865976572036743,3.866002559661865,9.972676480174414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.4150390625,0.0,1768.8740234375,1895.4371337890625,0.0,3373.044921875,0.9521598815917968,1.0,0.0,3.0,1.0,0.0
18095040,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6652691960334778,0.5414680242538452,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8926085233688354,0.4287671446800232,0.4071840643882751,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8528587222099304,0.3732852339744568,0.262593924999237,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8393736481666565,0.3549341857433319,0.3382178544998169,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7352152466773987,0.2350430786609649,1.0697171688079834,285.0289611816406,284.95001220703125,298.593994140625,293.5591125488281,297.70684814453125,297.2438049316406,285.02862548828125,1.0,0.5881192088127136,0.456406682729721,0.456406682729721,1.0,1.0,-3.1450071334838867,1.0766775608062744,2.0683295726776123,0.3691751658916473,1.0,1.0,0.0,151.59410095214844,145.0,57806.08203125,0.0,2584.498779296875,1.0,279.74334716796875,283.3172302246094,296.54071044921875,300.2440185546875,293.1499938964844,293.1499938964844,279.45001220703125,33714.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967257738113403,1.0,0.0,0.0,3.865976572036743,3.866002559661865,9.972676480174414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.4150390625,0.0,1768.8740234375,1895.4371337890625,0.0,3373.044921875,0.9521598815917968,1.0,0.0,3.0,1.0,0.0
18095100,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.6649425029754639,0.5390922427177429,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8949452638626099,0.4299664199352264,0.4084955751895904,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8543688058853149,0.3734776079654693,0.2628694772720337,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.840933620929718,0.3553106188774109,0.3387238383293152,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7363848090171814,0.2351192533969879,1.070507287979126,284.8863830566406,284.95001220703125,298.6150817871094,293.5498352050781,297.7122497558594,297.2419738769531,284.88055419921875,1.0,0.5874711871147156,0.4558495879173279,0.4558495879173279,1.0,1.0,-3.1456387042999268,1.0755897760391235,2.0700488090515137,0.368395984172821,0.921494960784912,0.921494960784912,0.0,150.88258361816406,145.0,58889.515625,0.0,2581.90478515625,1.0,279.49322509765625,283.1510009765625,296.5882873535156,300.4636535644531,293.1499938964844,293.1499938964844,279.45001220703125,36397.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036397337913512,1.0,0.0,0.0,3.859757661819458,3.859783887863159,9.940617928805295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.171875,0.0,1782.4442138671875,1895.4371337890625,0.0,3437.48779296875,0.9509561061859132,1.0,0.0,3.0,1.0,0.0
18095160,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6648116707801819,0.534728467464447,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8981302976608276,0.4309230446815491,0.4093998670578003,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8565970659255981,0.3734101355075836,0.2628319263458252,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8432173728942871,0.3554652035236358,0.3388744592666626,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7381502985954285,0.2350265830755233,1.0700691938400269,284.8856811523437,284.95001220703125,298.63623046875,293.54034423828125,297.7164001464844,297.2384033203125,284.887451171875,1.0,0.5858523845672607,0.4552086293697357,0.4552086293697357,1.0,1.0,-3.14109754562378,1.072331190109253,2.0687663555145264,0.3664434552192688,0.8973482847213745,0.8973482847213745,0.0,149.3209228515625,148.0,58568.203125,0.0,2564.681396484375,1.0,279.45623779296875,283.1563415527344,296.569091796875,300.39410400390625,293.1499938964844,293.1499938964844,279.75,38661.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063356518745422,1.0,0.0,0.0,3.7808141708374015,3.780839920043945,9.538146059639985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.7607421875,0.0,1704.2637939453125,1895.4371337890625,0.0,3462.566162109375,0.936286211013794,1.0,0.0,3.0,1.0,0.0
18095220,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6673285365104675,0.5314883589744568,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9018394947052002,0.4338380396366119,0.4118287265300751,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8587144017219543,0.3742965459823608,0.2632142901420593,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8454864621162415,0.3566060066223144,0.3396800756454468,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7397171258926392,0.2354191690683365,1.0708554983139038,285.01708984375,284.95001220703125,298.6785583496094,293.52081298828125,297.73297119140625,297.2435607910156,285.01593017578125,1.0,0.5857523679733276,0.4539266526699066,0.4539266526699066,1.0,1.0,-3.14247465133667,1.0699039697647097,2.072570562362671,0.3632655739784241,1.0,1.0,0.0,148.3290252685547,151.0,57625.10546875,0.0,2562.07763671875,1.0,279.7440490722656,283.3010559082031,296.498779296875,300.1955261230469,293.1499938964844,293.1499938964844,279.45001220703125,33774.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981912732124329,1.0,0.0,0.0,3.873470544815064,3.8734965324401855,1.001137661660323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5556640625,0.0,1778.624267578125,1895.4371337890625,0.0,3386.71875,0.9538148045539856,1.0,0.0,3.0,1.0,0.0
18095280,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6673285365104675,0.5314883589744568,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9018394947052002,0.4338380396366119,0.4118287265300751,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8587144017219543,0.3742965459823608,0.2632142901420593,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8454864621162415,0.3566060066223144,0.3396800756454468,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7397171258926392,0.2354191690683365,1.0708554983139038,285.01708984375,284.95001220703125,298.6785583496094,293.52081298828125,297.73297119140625,297.2435607910156,285.01593017578125,1.0,0.5857523679733276,0.4539266526699066,0.4539266526699066,1.0,1.0,-3.14247465133667,1.0699039697647097,2.072570562362671,0.3632655739784241,1.0,1.0,0.0,148.3290252685547,151.0,57625.10546875,0.0,2562.07763671875,1.0,279.7440490722656,283.3010559082031,296.498779296875,300.1955261230469,293.1499938964844,293.1499938964844,279.45001220703125,33774.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981912732124329,1.0,0.0,0.0,3.873470544815064,3.8734965324401855,1.001137661660323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5556640625,0.0,1778.624267578125,1895.4371337890625,0.0,3386.71875,0.9538148045539856,1.0,0.0,3.0,1.0,0.0
18095340,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.6679459810256958,0.5324247479438782,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.903024971485138,0.4360203146934509,0.4141341745853424,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8585240840911865,0.3744206726551056,0.2635002136230469,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8455825448036194,0.3571315705776214,0.3403998613357544,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7394750714302063,0.2354178428649902,1.071616530418396,284.8882141113281,284.95001220703125,298.7208251953125,293.5007019042969,297.7435913085937,297.23974609375,284.890380859375,1.0,0.5868870615959167,0.4526447057723999,0.4526447057723999,1.0,1.0,-3.1484949588775635,1.0692917108535769,2.0792033672332764,0.3603077828884125,0.8957764506340027,0.8957764506340027,0.0,148.8189239501953,154.0,58403.36328125,0.0,2576.457275390625,1.0,279.4566955566406,283.1534118652344,296.5251770019531,300.3356628417969,293.1499938964844,293.1499938964844,279.75,38803.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069728255271912,1.0,0.0,0.0,3.773307085037232,3.7733328342437744,9.500306532572722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.8994140625,0.0,1696.4161376953125,1895.4371337890625,0.0,3468.489501953125,0.9348574876785278,1.0,0.0,3.0,1.0,0.0
18095400,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.6679459810256958,0.5324247479438782,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.903024971485138,0.4360203146934509,0.4141341745853424,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8585240840911865,0.3744206726551056,0.2635002136230469,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8455825448036194,0.3571315705776214,0.3403998613357544,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7394750714302063,0.2354178428649902,1.071616530418396,284.8882141113281,284.95001220703125,298.7208251953125,293.5007019042969,297.7435913085937,297.23974609375,284.890380859375,1.0,0.5868870615959167,0.4526447057723999,0.4526447057723999,1.0,1.0,-3.1484949588775635,1.0692917108535769,2.0792033672332764,0.3603077828884125,0.8957764506340027,0.8957764506340027,0.0,148.8189239501953,154.0,58403.36328125,0.0,2576.457275390625,1.0,279.4566955566406,283.1534118652344,296.5251770019531,300.3356628417969,293.1499938964844,293.1499938964844,279.75,38803.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069728255271912,1.0,0.0,0.0,3.773307085037232,3.7733328342437744,9.500306532572722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.8994140625,0.0,1696.4161376953125,1895.4371337890625,0.0,3468.489501953125,0.9348574876785278,1.0,0.0,3.0,1.0,0.0
18095460,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.6689768433570862,0.5349773168563843,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9034711122512816,0.4390150904655456,0.4167145788669586,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8576808571815491,0.375352144241333,0.2639717161655426,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8450168967247009,0.3583056032657623,0.3413141965866089,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.738650381565094,0.2358353734016418,1.072901964187622,285.02593994140625,284.95001220703125,298.762939453125,293.48016357421875,297.7590026855469,297.24285888671875,285.025146484375,1.0,0.5888485312461853,0.4515860676765442,0.4515860676765442,1.0,1.0,-3.157870054244995,1.070430874824524,2.0874392986297607,0.3586542904376983,1.0,1.0,0.0,149.97669982910156,157.0,57618.5,0.0,2601.067626953125,1.0,279.7440185546875,283.3020935058594,296.4588317871094,300.1513977050781,293.1499938964844,293.1499938964844,279.45001220703125,33738.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989948034286499,1.0,0.0,0.0,3.871417999267578,3.871443748474121,1.0000769634643802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.7890625,0.0,1775.7911376953125,1895.4371337890625,0.0,3394.21240234375,0.9533000588417052,1.0,0.0,3.0,1.0,0.0
18095520,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.6689768433570862,0.5349773168563843,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9034711122512816,0.4390150904655456,0.4167145788669586,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8576808571815491,0.375352144241333,0.2639717161655426,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8450168967247009,0.3583056032657623,0.3413141965866089,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.738650381565094,0.2358353734016418,1.072901964187622,285.02593994140625,284.95001220703125,298.762939453125,293.48016357421875,297.7590026855469,297.24285888671875,285.025146484375,1.0,0.5888485312461853,0.4515860676765442,0.4515860676765442,1.0,1.0,-3.157870054244995,1.070430874824524,2.0874392986297607,0.3586542904376983,1.0,1.0,0.0,149.97669982910156,157.0,57618.5,0.0,2601.067626953125,1.0,279.7440185546875,283.3020935058594,296.4588317871094,300.1513977050781,293.1499938964844,293.1499938964844,279.45001220703125,33738.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989948034286499,1.0,0.0,0.0,3.871417999267578,3.871443748474121,1.0000769634643802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.7890625,0.0,1775.7911376953125,1895.4371337890625,0.0,3394.21240234375,0.9533000588417052,1.0,0.0,3.0,1.0,0.0
18095580,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6676545739173889,0.5395433902740479,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9026107788085938,0.4412307143211365,0.4191117882728576,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8556562662124634,0.3754874765872955,0.2643080055713653,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.84334796667099,0.3588340282440185,0.3420928716659546,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7369164824485779,0.2358294129371643,1.0739014148712158,284.89373779296875,284.95001220703125,298.8047180175781,293.4594116210937,297.76776123046875,297.2362060546875,284.89569091796875,1.0,0.5913993120193481,0.4505274295806885,0.4505274295806885,1.0,1.0,-3.168786764144897,1.072109580039978,2.09667706489563,0.357764333486557,0.9038864970207214,0.9038864970207214,0.0,151.87692260742188,160.0,58594.92578125,0.0,2632.866455078125,1.0,279.4567565917969,283.1488647460937,296.4876403808594,300.30682373046875,293.1499938964844,293.1499938964844,279.1499938964844,38351.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085450172424316,1.0,0.0,0.0,3.790647268295288,3.790673017501831,9.5878237971192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.32421875,0.0,1713.6212158203125,1895.4371337890625,0.0,3483.095703125,0.9383435249328612,1.0,0.0,3.0,1.0,0.0
18095640,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6676545739173889,0.5395433902740479,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9026107788085938,0.4412307143211365,0.4191117882728576,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8556562662124634,0.3754874765872955,0.2643080055713653,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.84334796667099,0.3588340282440185,0.3420928716659546,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7369164824485779,0.2358294129371643,1.0739014148712158,284.89373779296875,284.95001220703125,298.8047180175781,293.4594116210937,297.76776123046875,297.2362060546875,284.89569091796875,1.0,0.5913993120193481,0.4505274295806885,0.4505274295806885,1.0,1.0,-3.168786764144897,1.072109580039978,2.09667706489563,0.357764333486557,0.9038864970207214,0.9038864970207214,0.0,151.87692260742188,160.0,58594.92578125,0.0,2632.866455078125,1.0,279.4567565917969,283.1488647460937,296.4876403808594,300.30682373046875,293.1499938964844,293.1499938964844,279.1499938964844,38351.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085450172424316,1.0,0.0,0.0,3.790647268295288,3.790673017501831,9.5878237971192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.32421875,0.0,1713.6212158203125,1895.4371337890625,0.0,3483.095703125,0.9383435249328612,1.0,0.0,3.0,1.0,0.0
18095700,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9990000128746032,0.6661979556083679,0.5426649451255798,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9015588164329528,0.4421888589859009,0.4201082587242126,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8540579676628113,0.3753930926322937,0.2643157541751861,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8419671654701233,0.3589521944522857,0.3422967791557312,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7355635762214661,0.2357008308172226,1.073724627494812,284.814208984375,284.95001220703125,298.825439453125,293.4490051269531,297.7710266113281,297.2313232421875,284.8180236816406,1.0,0.5927574038505554,0.449998140335083,0.449998140335083,1.0,1.0,-3.1737802028656006,1.0727547407150269,2.101025581359864,0.3573201298713684,0.8182514309883118,0.8182514309883118,0.0,153.08749389648438,160.0,59049.6953125,0.0,2649.3291015625,1.0,279.19830322265625,283.0539245605469,296.49591064453125,300.4220275878906,293.1499938964844,293.1499938964844,279.1499938964844,43151.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143123030662536,1.0,0.0,0.0,3.654963731765747,3.654989242553711,8.913729629966838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8291015625,0.0,1592.2762451171875,1895.4371337890625,0.0,3536.579345703125,0.9090703129768372,1.0,0.0,3.0,1.0,0.0
18095760,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.6647297143936157,0.5460074543952942,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.900367021560669,0.4432931840419769,0.4210717976093292,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8523374199867249,0.3754422962665558,0.2642962336540222,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8404644131660461,0.3591795265674591,0.3424623608589172,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7340880036354065,0.2356250882148742,1.073341727256775,284.88720703125,284.95001220703125,298.84600830078125,293.4385681152344,297.7751770019531,297.22808837890625,284.8896484375,1.0,0.5941507816314697,0.4493556320667267,0.4493556320667267,1.0,1.0,-3.1786720752716064,1.0730810165405271,2.105591058731079,0.3568408787250519,0.8351672887802124,0.8351672887802124,0.0,154.3854522705078,148.0,58745.23828125,0.0,2666.11376953125,1.0,279.157958984375,283.1177978515625,296.4547424316406,300.2979736328125,293.1499938964844,293.1499938964844,279.45001220703125,41125.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144790768623352,1.0,0.0,0.0,3.543339252471924,3.543363332748413,8.377584208574262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2568359375,0.0,1454.940185546875,1895.4371337890625,0.0,3538.123291015625,0.8864536285400391,1.0,0.0,3.0,1.0,0.0
18095820,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.6646534204483032,0.5389322638511658,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9064064621925354,0.4463574886322021,0.4236724376678467,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8564580082893372,0.3764238357543945,0.2647666931152344,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8446108102798462,0.3603591620922088,0.3433186113834381,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7371752858161926,0.23597352206707,1.07390034198761,284.9953918457031,284.95001220703125,298.8866577148437,293.4178771972656,297.789794921875,297.23193359375,284.9944763183594,1.0,0.5919772386550903,0.4480706751346588,0.4480706751346588,1.0,1.0,-3.175581693649292,1.0687471628189087,2.106834650039673,0.3540818691253662,0.925275444984436,0.925275444984436,0.0,152.0272979736328,136.0,57945.51953125,0.0,2647.17822265625,1.0,279.44158935546875,283.2399597167969,296.38873291015625,300.1048583984375,293.1499938964844,293.1499938964844,279.1499938964844,34083.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046751260757446,1.0,0.0,0.0,3.646911382675171,3.646934986114502,8.874496302269108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.4130859375,0.0,1515.4051513671875,1895.4371337890625,0.0,3447.123291015625,0.9032849669456482,1.0,0.0,3.0,1.0,0.0
18095880,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.6646534204483032,0.5389322638511658,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9064064621925354,0.4463574886322021,0.4236724376678467,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8564580082893372,0.3764238357543945,0.2647666931152344,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8446108102798462,0.3603591620922088,0.3433186113834381,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7371752858161926,0.23597352206707,1.07390034198761,284.9953918457031,284.95001220703125,298.8866577148437,293.4178771972656,297.789794921875,297.23193359375,284.9944763183594,1.0,0.5919772386550903,0.4480706751346588,0.4480706751346588,1.0,1.0,-3.175581693649292,1.0687471628189087,2.106834650039673,0.3540818691253662,0.925275444984436,0.925275444984436,0.0,152.0272979736328,136.0,57945.51953125,0.0,2647.17822265625,1.0,279.44158935546875,283.2399597167969,296.38873291015625,300.1048583984375,293.1499938964844,293.1499938964844,279.1499938964844,34083.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046751260757446,1.0,0.0,0.0,3.646911382675171,3.646934986114502,8.874496302269108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.4130859375,0.0,1515.4051513671875,1895.4371337890625,0.0,3447.123291015625,0.9032849669456482,1.0,0.0,3.0,1.0,0.0
18095940,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6666344404220581,0.5239794254302979,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.91770738363266,0.4486246109008789,0.4258163273334503,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8645950555801392,0.376603752374649,0.2649089992046356,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8526641130447388,0.3608897924423218,0.3438056707382202,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.743577778339386,0.2359459549188614,1.0734189748764038,284.9021301269531,284.95001220703125,298.9265441894531,293.3974609375,297.8006591796875,297.2310791015625,284.902587890625,1.0,0.5867027640342712,0.4467857182025909,0.4467857182025909,1.0,1.0,-3.1603715419769287,1.059899926185608,2.1004714965820312,0.3481296598911285,0.8356751799583435,0.8356751799583435,0.0,146.65455627441406,139.0,58070.53515625,0.0,2588.113037109375,1.0,279.158447265625,283.1317749023437,296.4111022949219,300.2091064453125,293.1499938964844,293.1499938964844,279.45001220703125,39452.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911345899105072,1.0,0.0,0.0,3.493035316467285,3.493058443069458,8.141402645378548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2197265625,0.0,1390.1668701171875,1895.4371337890625,0.0,3509.08984375,0.8734387159347534,1.0,0.0,3.0,1.0,0.0
18096000,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6666344404220581,0.5239794254302979,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.91770738363266,0.4486246109008789,0.4258163273334503,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8645950555801392,0.376603752374649,0.2649089992046356,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8526641130447388,0.3608897924423218,0.3438056707382202,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.743577778339386,0.2359459549188614,1.0734189748764038,284.9021301269531,284.95001220703125,298.9265441894531,293.3974609375,297.8006591796875,297.2310791015625,284.902587890625,1.0,0.5867027640342712,0.4467857182025909,0.4467857182025909,1.0,1.0,-3.1603715419769287,1.059899926185608,2.1004714965820312,0.3481296598911285,0.8356751799583435,0.8356751799583435,0.0,146.65455627441406,139.0,58070.53515625,0.0,2588.113037109375,1.0,279.158447265625,283.1317749023437,296.4111022949219,300.2091064453125,293.1499938964844,293.1499938964844,279.45001220703125,39452.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911345899105072,1.0,0.0,0.0,3.493035316467285,3.493058443069458,8.141402645378548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2197265625,0.0,1390.1668701171875,1895.4371337890625,0.0,3509.08984375,0.8734387159347534,1.0,0.0,3.0,1.0,0.0
18096060,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6718212962150574,0.5150662064552307,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9259474277496338,0.4516274333000183,0.4283368587493896,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8700015544891357,0.3774915635585785,0.2653064727783203,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8580840826034546,0.3620069921016693,0.344588041305542,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.747786283493042,0.2363539338111877,1.0741448402404783,284.9930114746094,284.95001220703125,298.96551513671875,293.3775329589844,297.8196105957031,297.2417907714844,284.9921264648437,1.0,0.5845612287521362,0.4458734393119812,0.4458734393119812,1.0,1.0,-3.154951333999634,1.0557352304458618,2.099216222763061,0.3435722887516022,0.9160262942314148,0.9160262942314148,0.0,143.59765625,142.0,57175.6875,0.0,2561.07421875,1.0,279.441162109375,283.2397155761719,296.3480834960937,300.01593017578125,293.1499938964844,293.1499938964844,279.1499938964844,33807.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017420411109924,1.0,0.0,0.0,3.5983481407165527,3.5983712673187256,8.639719908387633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.4609375,0.0,1460.2886962890625,1895.4371337890625,0.0,3419.817626953125,0.8921064734458923,1.0,0.0,3.0,1.0,0.0
18096120,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6718212962150574,0.5150662064552307,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9259474277496338,0.4516274333000183,0.4283368587493896,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8700015544891357,0.3774915635585785,0.2653064727783203,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8580840826034546,0.3620069921016693,0.344588041305542,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.747786283493042,0.2363539338111877,1.0741448402404783,284.9930114746094,284.95001220703125,298.96551513671875,293.3775329589844,297.8196105957031,297.2417907714844,284.9921264648437,1.0,0.5845612287521362,0.4458734393119812,0.4458734393119812,1.0,1.0,-3.154951333999634,1.0557352304458618,2.099216222763061,0.3435722887516022,0.9160262942314148,0.9160262942314148,0.0,143.59765625,142.0,57175.6875,0.0,2561.07421875,1.0,279.441162109375,283.2397155761719,296.3480834960937,300.01593017578125,293.1499938964844,293.1499938964844,279.1499938964844,33807.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017420411109924,1.0,0.0,0.0,3.5983481407165527,3.5983712673187256,8.639719908387633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.4609375,0.0,1460.2886962890625,1895.4371337890625,0.0,3419.817626953125,0.8921064734458923,1.0,0.0,3.0,1.0,0.0
18096180,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6751411557197571,0.512262225151062,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.929869830608368,0.4539437294006347,0.4306513667106628,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8718611001968384,0.377672791481018,0.2655432522296905,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8601454496383667,0.362554520368576,0.345221996307373,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7491990923881531,0.2363794296979904,1.0746383666992188,284.90887451171875,284.95001220703125,299.0033874511719,293.3583068847656,297.8334045410156,297.2452087402344,284.9097900390625,1.0,0.5842902064323425,0.4449611604213714,0.4449611604213714,1.0,1.0,-3.155998468399048,1.0540153980255127,2.101982831954956,0.3405114114284515,0.8342689871788025,0.8342689871788025,0.0,142.72715759277344,145.0,57530.27734375,0.0,2558.446044921875,1.0,279.1585388183594,283.1359558105469,296.3735656738281,300.13067626953125,293.1499938964844,293.1499938964844,279.45001220703125,39006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086147546768188,1.0,0.0,0.0,3.4568233489990234,3.456846237182617,7.973475817379949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5634765625,0.0,1349.98974609375,1895.4371337890625,0.0,3483.743896484375,0.8651080131530762,1.0,0.0,3.0,1.0,0.0
18096240,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6751411557197571,0.512262225151062,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.929869830608368,0.4539437294006347,0.4306513667106628,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8718611001968384,0.377672791481018,0.2655432522296905,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8601454496383667,0.362554520368576,0.345221996307373,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7491990923881531,0.2363794296979904,1.0746383666992188,284.90887451171875,284.95001220703125,299.0033874511719,293.3583068847656,297.8334045410156,297.2452087402344,284.9097900390625,1.0,0.5842902064323425,0.4449611604213714,0.4449611604213714,1.0,1.0,-3.155998468399048,1.0540153980255127,2.101982831954956,0.3405114114284515,0.8342689871788025,0.8342689871788025,0.0,142.72715759277344,145.0,57530.27734375,0.0,2558.446044921875,1.0,279.1585388183594,283.1359558105469,296.3735656738281,300.13067626953125,293.1499938964844,293.1499938964844,279.45001220703125,39006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086147546768188,1.0,0.0,0.0,3.4568233489990234,3.456846237182617,7.973475817379949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5634765625,0.0,1349.98974609375,1895.4371337890625,0.0,3483.743896484375,0.8651080131530762,1.0,0.0,3.0,1.0,0.0
18096300,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6768145561218262,0.5121283531188965,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9309722185134888,0.45541912317276,0.4318510890007019,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8720897436141968,0.3780635595321655,0.2656806111335754,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8604952692985535,0.3630700707435608,0.3455577194690704,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7493135333061218,0.2365343570709228,1.0748709440231323,285.0177917480469,284.95001220703125,299.0218811035156,293.3489990234375,297.8417053222656,297.24920654296875,285.01904296875,1.0,0.5846450328826904,0.4445050060749054,0.4445050060749054,1.0,1.0,-3.1581242084503174,1.053711175918579,2.1044130325317383,0.3398256003856659,0.9112282395362854,0.9112282395362854,0.0,142.7791290283203,145.0,56805.87890625,0.0,2562.884033203125,1.0,279.3970642089844,283.257080078125,296.31298828125,299.91583251953125,293.1499938964844,293.1499938964844,279.45001220703125,33938.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022327661514282,1.0,0.0,0.0,3.512633800506592,3.512656211853028,8.233017751990701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.2568359375,0.0,1370.8018798828125,1895.4371337890625,0.0,3424.38818359375,0.8749188780784607,1.0,0.0,3.0,1.0,0.0
