time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6784029006958008,0.512130618095398,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9322015047073364,0.4569882452487945,0.4333208799362182,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8724590539932251,0.3785521984100342,0.2660159170627594,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.860952615737915,0.3636716306209564,0.3461162149906158,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7495220899581909,0.2367533892393112,1.075811743736267,285.0010070800781,284.95001220703125,299.0400390625,293.3399353027344,297.8502502441406,297.2537536621094,284.9995422363281,1.0,0.5853114724159241,0.4440244734287262,0.4440244734287262,1.0,1.0,-3.162097454071045,1.0540398359298706,2.1080574989318848,0.3394781053066253,0.920345902442932,0.920345902442932,0.0,142.95533752441406,148.0,56959.37890625,0.0,2571.6103515625,1.0,279.4416198730469,283.240478515625,296.3150634765625,299.9630126953125,293.1499938964844,293.1499938964844,279.1499938964844,33189.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000526070594788,1.0,0.0,0.0,3.5853869915008545,3.585409879684448,8.577591756875336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.9794921875,0.0,1441.806640625,1895.4371337890625,0.0,3404.074951171875,0.8885589838027954,1.0,0.0,3.0,1.0,0.0
18096420,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6791396737098694,0.5151068568229675,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.932093381881714,0.4592941999435425,0.4357090592384338,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.871052086353302,0.3786902129650116,0.2662821114063263,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8598636388778687,0.3641802668571472,0.3467939794063568,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7482650279998779,0.2367242723703384,1.0763903856277466,284.9126892089844,284.95001220703125,299.0753479003906,293.3226623535156,297.8572082519531,297.2483215332031,284.9135131835937,1.0,0.5871948003768921,0.4430634379386902,0.4430634379386902,1.0,1.0,-3.170379638671875,1.054778814315796,2.115600824356079,0.3391238152980804,0.8396075963973999,0.8396075963973999,0.0,144.24557495117188,151.0,57579.83203125,0.0,2594.850830078125,1.0,279.15887451171875,283.13165283203125,296.3450622558594,300.1004943847656,293.1499938964844,293.1499938964844,279.45001220703125,38466.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084689021110536,1.0,0.0,0.0,3.464082717895508,3.4641053676605225,8.006999223653111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.958984375,0.0,1353.5135498046875,1895.4371337890625,0.0,3482.388916015625,0.8662984371185303,1.0,0.0,3.0,1.0,0.0
18096480,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6791396737098694,0.5151068568229675,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.932093381881714,0.4592941999435425,0.4357090592384338,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.871052086353302,0.3786902129650116,0.2662821114063263,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8598636388778687,0.3641802668571472,0.3467939794063568,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7482650279998779,0.2367242723703384,1.0763903856277466,284.9126892089844,284.95001220703125,299.0753479003906,293.3226623535156,297.8572082519531,297.2483215332031,284.9135131835937,1.0,0.5871948003768921,0.4430634379386902,0.4430634379386902,1.0,1.0,-3.170379638671875,1.054778814315796,2.115600824356079,0.3391238152980804,0.8396075963973999,0.8396075963973999,0.0,144.24557495117188,151.0,57579.83203125,0.0,2594.850830078125,1.0,279.15887451171875,283.13165283203125,296.3450622558594,300.1004943847656,293.1499938964844,293.1499938964844,279.45001220703125,38466.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084689021110536,1.0,0.0,0.0,3.464082717895508,3.4641053676605225,8.006999223653111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.958984375,0.0,1353.5135498046875,1895.4371337890625,0.0,3482.388916015625,0.8662984371185303,1.0,0.0,3.0,1.0,0.0
18096540,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.6798047423362732,0.5189667344093323,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9316339492797852,0.4623297154903412,0.4384176731109619,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8693937063217163,0.3795243799686432,0.2667593657970428,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8584874272346497,0.3652522265911102,0.347694993019104,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7467669248580933,0.237071692943573,1.0776447057724,285.0061340332031,284.95001220703125,299.1091003417969,293.30670166015625,297.8674011230469,297.2483825683594,285.0052490234375,1.0,0.5896696448326111,0.4421024024486542,0.4421024024486542,1.0,1.0,-3.181438446044922,1.0565587282180786,2.1248795986175537,0.339052140712738,0.9294700622558594,0.9294700622558594,0.0,145.92225646972656,154.0,57169.0859375,0.0,2625.806396484375,1.0,279.4410705566406,283.2377319335937,296.28863525390625,299.9462585449219,293.1499938964844,293.1499938964844,279.1499938964844,32968.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011987447738647,1.0,0.0,0.0,3.6000289916992188,3.600052118301392,8.647793379168434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.0458984375,0.0,1455.907958984375,1895.4371337890625,0.0,3414.756103515625,0.8919065594673157,1.0,0.0,3.0,1.0,0.0
18096600,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.6798047423362732,0.5189667344093323,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9316339492797852,0.4623297154903412,0.4384176731109619,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8693937063217163,0.3795243799686432,0.2667593657970428,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8584874272346497,0.3652522265911102,0.347694993019104,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7467669248580933,0.237071692943573,1.0776447057724,285.0061340332031,284.95001220703125,299.1091003417969,293.30670166015625,297.8674011230469,297.2483825683594,285.0052490234375,1.0,0.5896696448326111,0.4421024024486542,0.4421024024486542,1.0,1.0,-3.181438446044922,1.0565587282180786,2.1248795986175537,0.339052140712738,0.9294700622558594,0.9294700622558594,0.0,145.92225646972656,154.0,57169.0859375,0.0,2625.806396484375,1.0,279.4410705566406,283.2377319335937,296.28863525390625,299.9462585449219,293.1499938964844,293.1499938964844,279.1499938964844,32968.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011987447738647,1.0,0.0,0.0,3.6000289916992188,3.600052118301392,8.647793379168434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.0458984375,0.0,1455.907958984375,1895.4371337890625,0.0,3414.756103515625,0.8919065594673157,1.0,0.0,3.0,1.0,0.0
18096660,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.6781407594680786,0.5247084498405457,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9296278357505798,0.4646103084087372,0.4408200085163116,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8664779663085938,0.3796095848083496,0.2670157849788666,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8559336066246033,0.3657058775424957,0.3483580648899078,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7443155646324158,0.2370214164257049,1.0783021450042725,284.91314697265625,284.95001220703125,299.1412048339844,293.2922058105469,297.8697814941406,297.23809814453125,284.9140930175781,1.0,0.5925370454788208,0.4409264028072357,0.4409264028072357,1.0,1.0,-3.193128824234009,1.0580723285675049,2.135056495666504,0.3381562530994415,0.8474209308624268,0.8474209308624268,0.0,148.19805908203125,157.0,57967.05078125,0.0,2661.4853515625,1.0,279.15869140625,283.12322998046875,296.3197631835937,300.0966491699219,293.1499938964844,293.1499938964844,279.45001220703125,38210.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106171131134032,1.0,0.0,0.0,3.494525671005249,3.4945485591888428,8.148351753334282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0146484375,0.0,1382.8145751953125,1895.4371337890625,0.0,3502.329833984375,0.8728185296058655,1.0,0.0,3.0,1.0,0.0
18096720,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.6781407594680786,0.5247084498405457,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9296278357505798,0.4646103084087372,0.4408200085163116,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8664779663085938,0.3796095848083496,0.2670157849788666,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8559336066246033,0.3657058775424957,0.3483580648899078,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7443155646324158,0.2370214164257049,1.0783021450042725,284.91314697265625,284.95001220703125,299.1412048339844,293.2922058105469,297.8697814941406,297.23809814453125,284.9140930175781,1.0,0.5925370454788208,0.4409264028072357,0.4409264028072357,1.0,1.0,-3.193128824234009,1.0580723285675049,2.135056495666504,0.3381562530994415,0.8474209308624268,0.8474209308624268,0.0,148.19805908203125,157.0,57967.05078125,0.0,2661.4853515625,1.0,279.15869140625,283.12322998046875,296.3197631835937,300.0966491699219,293.1499938964844,293.1499938964844,279.45001220703125,38210.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106171131134032,1.0,0.0,0.0,3.494525671005249,3.4945485591888428,8.148351753334282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0146484375,0.0,1382.8145751953125,1895.4371337890625,0.0,3502.329833984375,0.8728185296058655,1.0,0.0,3.0,1.0,0.0
18096780,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6767507791519165,0.5305084586143494,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9278749823570251,0.4676429331302643,0.4435392618179321,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8638131022453308,0.3804110288619995,0.2674805223941803,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8535749912261963,0.3667373955249786,0.3492370545864105,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7420118451118469,0.2373356372117996,1.0795243978500366,285.0100402832031,284.95001220703125,299.1715087890625,293.2794189453125,297.8775939941406,297.23681640625,285.00909423828125,1.0,0.5956693291664124,0.4397504031658172,0.4397504031658172,1.0,1.0,-3.2064526081085205,1.06019389629364,2.146258592605591,0.3369436860084533,0.9411622881889344,0.9411622881889344,0.0,150.55189514160156,160.0,57613.33984375,0.0,2701.135009765625,1.0,279.4413452148437,283.2323913574219,296.2646179199219,299.9481811523437,293.1499938964844,293.1499938964844,279.1499938964844,32838.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039911031723022,1.0,0.0,0.0,3.633500337600708,3.63352370262146,8.809346923044359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7275390625,0.0,1491.3428955078125,1895.4371337890625,0.0,3440.758056640625,0.899346113204956,1.0,0.0,3.0,1.0,0.0
18096840,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6767507791519165,0.5305084586143494,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9278749823570251,0.4676429331302643,0.4435392618179321,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8638131022453308,0.3804110288619995,0.2674805223941803,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8535749912261963,0.3667373955249786,0.3492370545864105,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7420118451118469,0.2373356372117996,1.0795243978500366,285.0100402832031,284.95001220703125,299.1715087890625,293.2794189453125,297.8775939941406,297.23681640625,285.00909423828125,1.0,0.5956693291664124,0.4397504031658172,0.4397504031658172,1.0,1.0,-3.2064526081085205,1.06019389629364,2.146258592605591,0.3369436860084533,0.9411622881889344,0.9411622881889344,0.0,150.55189514160156,160.0,57613.33984375,0.0,2701.135009765625,1.0,279.4413452148437,283.2323913574219,296.2646179199219,299.9481811523437,293.1499938964844,293.1499938964844,279.1499938964844,32838.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039911031723022,1.0,0.0,0.0,3.633500337600708,3.63352370262146,8.809346923044359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7275390625,0.0,1491.3428955078125,1895.4371337890625,0.0,3440.758056640625,0.899346113204956,1.0,0.0,3.0,1.0,0.0
18096900,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6752588748931885,0.5336427688598633,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9268542528152466,0.4688333868980407,0.4449014961719513,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8623837828636169,0.3805010914802551,0.2677201926708221,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8523029685020447,0.3669996857643127,0.349688708782196,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7407918572425842,0.2373278737068176,1.080208659172058,284.88232421875,284.95001220703125,299.1859130859375,293.27374267578125,297.87945556640625,297.2335205078125,284.8798217773437,1.0,0.5973295569419861,0.439162403345108,0.439162403345108,1.0,1.0,-3.213515043258667,1.061394453048706,2.152120590209961,0.3363593816757202,0.8554627299308777,0.8554627299308777,0.0,151.82659912109375,160.0,58613.48828125,0.0,2722.41943359375,1.0,279.1979675292969,283.085693359375,296.31451416015625,300.16845703125,293.1499938964844,293.1499938964844,279.1499938964844,37132.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110546708106996,1.0,0.0,0.0,3.6090879440307617,3.609111785888672,8.691369544067129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.0888671875,0.0,1496.5045166015625,1895.4371337890625,0.0,3506.388916015625,0.8947378396987915,1.0,0.0,3.0,1.0,0.0
18096960,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6732779741287231,0.5375622510910034,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9250636696815492,0.4698963463306427,0.4459504783153534,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8603124618530273,0.3804542124271393,0.2677305936813354,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8504412770271301,0.3671397864818573,0.3498814105987549,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7390637397766113,0.2372124642133712,1.0800259113311768,284.91021728515625,284.95001220703125,299.1998291015625,293.2685546875,297.8804626464844,297.2292785644531,284.9119873046875,1.0,0.5989634394645691,0.4385380744934082,0.4385380744934082,1.0,1.0,-3.2195143699646,1.062103509902954,2.157410860061645,0.3355158865451813,0.855077862739563,0.855077862739563,0.0,153.31275939941406,163.0,58474.26171875,0.0,2742.785888671875,1.0,279.1579895019531,283.11138916015625,296.29864501953125,300.106689453125,293.1499938964844,293.1499938964844,279.45001220703125,38271.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138232469558716,1.0,0.0,0.0,3.533943891525269,3.5339670181274414,8.333215077982459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.23046875,0.0,1424.295654296875,1895.4371337890625,0.0,3532.050048828125,0.881537139415741,1.0,0.0,3.0,1.0,0.0
18097020,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.6703927516937256,0.5442717671394348,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.922781229019165,0.4729194045066833,0.44865882396698,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8572825193405151,0.3812312483787536,0.2681773602962494,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8477137088775635,0.3681324422359466,0.3507254719734192,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7363958954811096,0.2374240010976791,1.0808454751968384,285.01202392578125,284.95001220703125,299.2260437011719,293.25982666015625,297.8886413574219,297.2308044433594,285.0110778808594,1.0,0.6023439168930054,0.4372894465923309,0.4372894465923309,1.0,1.0,-3.2333717346191406,1.064174771308899,2.169196844100952,0.3341236710548401,0.952416181564331,0.952416181564331,0.0,156.03054809570312,151.0,58096.09375,0.0,2786.15673828125,1.0,279.4416198730469,283.2244567871094,296.2452697753906,299.9584045410156,293.1499938964844,293.1499938964844,279.1499938964844,32860.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072150588035583,1.0,0.0,0.0,3.6720259189605713,3.6720495223999023,8.997145641842508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.005859375,0.0,1534.18212890625,1895.4371337890625,0.0,3470.740478515625,0.908046305179596,1.0,0.0,3.0,1.0,0.0
18097080,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.6703927516937256,0.5442717671394348,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.922781229019165,0.4729194045066833,0.44865882396698,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8572825193405151,0.3812312483787536,0.2681773602962494,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8477137088775635,0.3681324422359466,0.3507254719734192,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7363958954811096,0.2374240010976791,1.0808454751968384,285.01202392578125,284.95001220703125,299.2260437011719,293.25982666015625,297.8886413574219,297.2308044433594,285.0110778808594,1.0,0.6023439168930054,0.4372894465923309,0.4372894465923309,1.0,1.0,-3.2333717346191406,1.064174771308899,2.169196844100952,0.3341236710548401,0.952416181564331,0.952416181564331,0.0,156.03054809570312,151.0,58096.09375,0.0,2786.15673828125,1.0,279.4416198730469,283.2244567871094,296.2452697753906,299.9584045410156,293.1499938964844,293.1499938964844,279.1499938964844,32860.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072150588035583,1.0,0.0,0.0,3.6720259189605713,3.6720495223999023,8.997145641842508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.005859375,0.0,1534.18212890625,1895.4371337890625,0.0,3470.740478515625,0.908046305179596,1.0,0.0,3.0,1.0,0.0
18097140,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6670680642127991,0.5395599603652954,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9276847839355468,0.4750848114490509,0.450869619846344,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8598389029502869,0.3811869919300079,0.2682768702507019,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.850417971611023,0.3684339225292206,0.3511517643928528,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7382093667984009,0.2371410876512527,1.080016016960144,284.8993225097656,284.95001220703125,299.25,293.2534484863281,297.8917541503906,297.2267761230469,284.90069580078125,1.0,0.6005260944366455,0.4360408186912536,0.4360408186912536,1.0,1.0,-3.230030298233032,1.0597552061080933,2.1702752113342285,0.3307489156723022,0.8547828793525696,0.8547828793525696,0.0,154.39024353027344,154.0,58701.27734375,0.0,2770.239013671875,1.0,279.1575012207031,283.094482421875,296.28094482421875,300.10919189453125,293.1499938964844,293.1499938964844,279.45001220703125,38742.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166173338890076,1.0,0.0,0.0,3.562323808670044,3.562347412109375,8.467594625471975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4482421875,0.0,1457.823486328125,1895.4371337890625,0.0,3557.908935546875,0.8880577683448792,1.0,0.0,3.0,1.0,0.0
18097200,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6670680642127991,0.5395599603652954,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9276847839355468,0.4750848114490509,0.450869619846344,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8598389029502869,0.3811869919300079,0.2682768702507019,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.850417971611023,0.3684339225292206,0.3511517643928528,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7382093667984009,0.2371410876512527,1.080016016960144,284.8993225097656,284.95001220703125,299.25,293.2534484863281,297.8917541503906,297.2267761230469,284.90069580078125,1.0,0.6005260944366455,0.4360408186912536,0.4360408186912536,1.0,1.0,-3.230030298233032,1.0597552061080933,2.1702752113342285,0.3307489156723022,0.8547828793525696,0.8547828793525696,0.0,154.39024353027344,154.0,58701.27734375,0.0,2770.239013671875,1.0,279.1575012207031,283.094482421875,296.28094482421875,300.10919189453125,293.1499938964844,293.1499938964844,279.45001220703125,38742.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166173338890076,1.0,0.0,0.0,3.562323808670044,3.562347412109375,8.467594625471975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4482421875,0.0,1457.823486328125,1895.4371337890625,0.0,3557.908935546875,0.8880577683448792,1.0,0.0,3.0,1.0,0.0
18097260,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.6668455004692078,0.5375002026557922,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9311073422431946,0.4780784845352173,0.453415036201477,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8612648248672485,0.3819239437580108,0.2685987949371338,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8519878387451172,0.3693725764751434,0.3518142998218536,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7390631437301636,0.2373010814189911,1.0798985958099363,285.0008544921875,284.95001220703125,299.2726745605469,293.248291015625,297.8992919921875,297.2294921875,284.9999084472656,1.0,0.600684642791748,0.4349145293235779,0.4349145293235779,1.0,1.0,-3.2316367626190186,1.0574959516525269,2.174140930175781,0.3280701339244842,0.944561243057251,0.944561243057251,0.0,153.79644775390625,157.0,58011.5,0.0,2770.297119140625,1.0,279.4417724609375,283.21197509765625,296.2268371582031,299.938720703125,293.1499938964844,293.1499938964844,279.1499938964844,33402.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085388779640198,1.0,0.0,0.0,3.6786394119262695,3.67866325378418,9.029583338815428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.1142578125,0.0,1545.67724609375,1895.4371337890625,0.0,3483.0390625,0.9098891019821168,1.0,0.0,3.0,1.0,0.0
18097320,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.6668455004692078,0.5375002026557922,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9311073422431946,0.4780784845352173,0.453415036201477,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8612648248672485,0.3819239437580108,0.2685987949371338,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8519878387451172,0.3693725764751434,0.3518142998218536,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7390631437301636,0.2373010814189911,1.0798985958099363,285.0008544921875,284.95001220703125,299.2726745605469,293.248291015625,297.8992919921875,297.2294921875,284.9999084472656,1.0,0.600684642791748,0.4349145293235779,0.4349145293235779,1.0,1.0,-3.2316367626190186,1.0574959516525269,2.174140930175781,0.3280701339244842,0.944561243057251,0.944561243057251,0.0,153.79644775390625,157.0,58011.5,0.0,2770.297119140625,1.0,279.4417724609375,283.21197509765625,296.2268371582031,299.938720703125,293.1499938964844,293.1499938964844,279.1499938964844,33402.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085388779640198,1.0,0.0,0.0,3.6786394119262695,3.67866325378418,9.029583338815428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.1142578125,0.0,1545.67724609375,1895.4371337890625,0.0,3483.0390625,0.9098891019821168,1.0,0.0,3.0,1.0,0.0
18097380,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6649190187454224,0.5392042994499207,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9318290948867798,0.4803429841995239,0.4557596147060394,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8605606555938721,0.3819537758827209,0.2687834501266479,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8515291213989258,0.3697327077388763,0.3523424863815307,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7383032441139221,0.2371213436126709,1.079745888710022,284.9024353027344,284.95001220703125,299.2951965332031,293.2431335449219,297.9027404785156,297.2262268066406,284.9041442871094,1.0,0.6019188165664673,0.4337882399559021,0.4337882399559021,1.0,1.0,-3.237179040908813,1.0566649436950684,2.180514335632324,0.3263781666755676,0.8535792827606201,0.8535792827606201,0.0,154.5955810546875,145.0,58638.30859375,0.0,2786.12353515625,1.0,279.1579284667969,283.0942687988281,296.2647399902344,300.0846862792969,293.1499938964844,293.1499938964844,279.45001220703125,38779.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166744947433472,1.0,0.0,0.0,3.558589458465576,3.5586130619049072,8.449851520708762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.3876953125,0.0,1454.1031494140625,1895.4371337890625,0.0,3558.437744140625,0.8872936964035034,1.0,0.0,3.0,1.0,0.0
18097440,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6649190187454224,0.5392042994499207,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9318290948867798,0.4803429841995239,0.4557596147060394,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8605606555938721,0.3819537758827209,0.2687834501266479,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8515291213989258,0.3697327077388763,0.3523424863815307,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7383032441139221,0.2371213436126709,1.079745888710022,284.9024353027344,284.95001220703125,299.2951965332031,293.2431335449219,297.9027404785156,297.2262268066406,284.9041442871094,1.0,0.6019188165664673,0.4337882399559021,0.4337882399559021,1.0,1.0,-3.237179040908813,1.0566649436950684,2.180514335632324,0.3263781666755676,0.8535792827606201,0.8535792827606201,0.0,154.5955810546875,145.0,58638.30859375,0.0,2786.12353515625,1.0,279.1579284667969,283.0942687988281,296.2647399902344,300.0846862792969,293.1499938964844,293.1499938964844,279.45001220703125,38779.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166744947433472,1.0,0.0,0.0,3.558589458465576,3.5586130619049072,8.449851520708762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.3876953125,0.0,1454.1031494140625,1895.4371337890625,0.0,3558.437744140625,0.8872936964035034,1.0,0.0,3.0,1.0,0.0
18097500,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.6644748449325562,0.5360878109931946,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9348289966583252,0.4818052351474762,0.4568944573402405,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8622639179229736,0.3822659850120544,0.2688339054584503,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.853287398815155,0.3701498508453369,0.3525438904762268,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.739542543888092,0.2371664941310882,1.0793049335479736,285.01641845703125,284.95001220703125,299.3063659667969,293.24053955078125,297.9061584472656,297.2273254394531,285.0176086425781,1.0,0.600666880607605,0.4332250952720642,0.4332250952720642,1.0,1.0,-3.2345855236053467,1.0542378425598145,2.180347681045532,0.3249484896659851,0.933115780353546,0.933115780353546,0.0,153.5143585205078,145.0,57825.43359375,0.0,2774.81201171875,1.0,279.39959716796875,283.2221069335937,296.20880126953125,299.87286376953125,293.1499938964844,293.1499938964844,279.45001220703125,34044.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910615622997284,1.0,0.0,0.0,3.610257863998413,3.610281229019165,8.697005569047178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9697265625,0.0,1474.9312744140625,1895.4371337890625,0.0,3502.31591796875,0.8966509699821472,1.0,0.0,3.0,1.0,0.0
18097560,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.6649706959724426,0.5297150015830994,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.940238893032074,0.4833756387233734,0.4582825601100921,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8659406304359436,0.3826908469200134,0.2690625786781311,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8569315075874329,0.3706644177436828,0.352937638759613,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.742341160774231,0.2373014986515045,1.07943594455719,284.9984436035156,284.95001220703125,299.3175048828125,293.2379455566406,297.9103088378906,297.22955322265625,284.9964599609375,1.0,0.5986485481262207,0.4327252507209778,0.4327252507209778,1.0,1.0,-3.22950291633606,1.0510492324829102,2.1784536838531494,0.3231707215309143,0.9409776926040648,0.9409776926040648,0.0,151.29949951171875,148.0,57864.12890625,0.0,2752.177734375,1.0,279.4425048828125,283.2069396972656,296.2144470214844,299.9198303222656,293.1499938964844,293.1499938964844,279.1499938964844,33420.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084420204162598,1.0,0.0,0.0,3.676168441772461,3.676192283630371,9.017456932269852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.0126953125,0.0,1543.03662109375,1895.4371337890625,0.0,3482.139404296875,0.90910005569458,1.0,0.0,3.0,1.0,0.0
18097620,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6652626395225525,0.5254775881767273,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.944890022277832,0.4856549203395843,0.4605664014816284,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8683949708938599,0.3827061951160431,0.2691811323165893,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8595412373542786,0.3710082173347473,0.353373259305954,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7441390156745911,0.2371679991483688,1.079070210456848,284.901123046875,284.95001220703125,299.3396301269531,293.2327575683594,297.91357421875,297.226318359375,284.9028015136719,1.0,0.5978524088859558,0.4317255616188049,0.4317255616188049,1.0,1.0,-3.2273664474487305,1.0477019548416138,2.1796646118164062,0.3203617334365845,0.8481173515319824,0.8481173515319824,0.0,149.88589477539062,151.0,58290.58203125,0.0,2740.05224609375,1.0,279.1576538085937,283.0941467285156,296.2513732910156,300.0518493652344,293.1499938964844,293.1499938964844,279.45001220703125,39125.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160184264183044,1.0,0.0,0.0,3.537638664245605,3.5376620292663574,8.350648954547069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.794921875,0.0,1434.3818359375,1895.4371337890625,0.0,3552.369873046875,0.8830746412277222,1.0,0.0,3.0,1.0,0.0
18097680,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6652626395225525,0.5254775881767273,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.944890022277832,0.4856549203395843,0.4605664014816284,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8683949708938599,0.3827061951160431,0.2691811323165893,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8595412373542786,0.3710082173347473,0.353373259305954,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7441390156745911,0.2371679991483688,1.079070210456848,284.901123046875,284.95001220703125,299.3396301269531,293.2327575683594,297.91357421875,297.226318359375,284.9028015136719,1.0,0.5978524088859558,0.4317255616188049,0.4317255616188049,1.0,1.0,-3.2273664474487305,1.0477019548416138,2.1796646118164062,0.3203617334365845,0.8481173515319824,0.8481173515319824,0.0,149.88589477539062,151.0,58290.58203125,0.0,2740.05224609375,1.0,279.1576538085937,283.0941467285156,296.2513732910156,300.0518493652344,293.1499938964844,293.1499938964844,279.45001220703125,39125.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160184264183044,1.0,0.0,0.0,3.537638664245605,3.5376620292663574,8.350648954547069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.794921875,0.0,1434.3818359375,1895.4371337890625,0.0,3552.369873046875,0.8830746412277222,1.0,0.0,3.0,1.0,0.0
18097740,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6661219000816345,0.5246170163154602,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9475496411323548,0.488790899515152,0.4632756412029266,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8692916631698608,0.3835008442401886,0.2695693671703338,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8605994582176208,0.3719970881938934,0.3541144728660583,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7446740865707397,0.2374692410230636,1.079761266708374,285.0028076171875,284.95001220703125,299.361572265625,293.2275390625,297.9218444824219,297.23028564453125,285.001953125,1.0,0.5984683036804199,0.4307258725166321,0.4307258725166321,1.0,1.0,-3.231769323348999,1.0467960834503174,2.1849732398986816,0.3180987536907196,0.939310908317566,0.939310908317566,0.0,149.78334045410156,154.0,57667.24609375,0.0,2748.5078125,1.0,279.44158935546875,283.2103576660156,296.20281982421875,299.8907165527344,293.1499938964844,293.1499938964844,279.1499938964844,33379.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072991013526917,1.0,0.0,0.0,3.658088207244873,3.658111810684204,8.928976171773684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.404296875,0.0,1522.5389404296875,1895.4371337890625,0.0,3471.521240234375,0.9052773118019104,1.0,0.0,3.0,1.0,0.0
18097800,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6661219000816345,0.5246170163154602,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9475496411323548,0.488790899515152,0.4632756412029266,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8692916631698608,0.3835008442401886,0.2695693671703338,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8605994582176208,0.3719970881938934,0.3541144728660583,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7446740865707397,0.2374692410230636,1.079761266708374,285.0028076171875,284.95001220703125,299.361572265625,293.2275390625,297.9218444824219,297.23028564453125,285.001953125,1.0,0.5984683036804199,0.4307258725166321,0.4307258725166321,1.0,1.0,-3.231769323348999,1.0467960834503174,2.1849732398986816,0.3180987536907196,0.939310908317566,0.939310908317566,0.0,149.78334045410156,154.0,57667.24609375,0.0,2748.5078125,1.0,279.44158935546875,283.2103576660156,296.20281982421875,299.8907165527344,293.1499938964844,293.1499938964844,279.1499938964844,33379.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072991013526917,1.0,0.0,0.0,3.658088207244873,3.658111810684204,8.928976171773684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.404296875,0.0,1522.5389404296875,1895.4371337890625,0.0,3471.521240234375,0.9052773118019104,1.0,0.0,3.0,1.0,0.0
18097860,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.664638102054596,0.5271406173706055,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9477118253707886,0.491137146949768,0.4657181203365326,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8681190609931946,0.383544921875,0.2697767615318298,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8596838116645813,0.3723686933517456,0.3546703457832336,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7436140179634094,0.2373678237199783,1.0800623893737793,284.9073181152344,284.95001220703125,299.3833312988281,293.22235107421875,297.925537109375,297.22723388671875,284.9089660644531,1.0,0.6000692844390869,0.4298232793807983,0.4298232793807983,1.0,1.0,-3.239019632339477,1.0471959114074707,2.191823720932007,0.3161153197288513,0.8524724245071411,0.8524724245071411,0.0,150.83563232421875,157.0,58335.39453125,0.0,2769.20263671875,1.0,279.1576843261719,283.0948791503906,296.24432373046875,300.0431823730469,293.1499938964844,293.1499938964844,279.45001220703125,38692.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155232906341552,1.0,0.0,0.0,3.539978265762329,3.540001630783081,8.361697609871044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.3486328125,0.0,1433.7149658203125,1895.4371337890625,0.0,3547.788818359375,0.8832496404647827,1.0,0.0,3.0,1.0,0.0
18097920,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.664638102054596,0.5271406173706055,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9477118253707886,0.491137146949768,0.4657181203365326,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8681190609931946,0.383544921875,0.2697767615318298,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8596838116645813,0.3723686933517456,0.3546703457832336,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7436140179634094,0.2373678237199783,1.0800623893737793,284.9073181152344,284.95001220703125,299.3833312988281,293.22235107421875,297.925537109375,297.22723388671875,284.9089660644531,1.0,0.6000692844390869,0.4298232793807983,0.4298232793807983,1.0,1.0,-3.239019632339477,1.0471959114074707,2.191823720932007,0.3161153197288513,0.8524724245071411,0.8524724245071411,0.0,150.83563232421875,157.0,58335.39453125,0.0,2769.20263671875,1.0,279.1576843261719,283.0948791503906,296.24432373046875,300.0431823730469,293.1499938964844,293.1499938964844,279.45001220703125,38692.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155232906341552,1.0,0.0,0.0,3.539978265762329,3.540001630783081,8.361697609871044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.3486328125,0.0,1433.7149658203125,1895.4371337890625,0.0,3547.788818359375,0.8832496404647827,1.0,0.0,3.0,1.0,0.0
18097980,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6632841229438782,0.5308102369308472,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.947368860244751,0.4942912757396698,0.4685047566890716,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.86656254529953,0.3843269050121307,0.2701999247074127,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8583518862724304,0.3733440935611725,0.3554588854312897,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7421659231185913,0.2376175820827484,1.0808541774749756,285.0096435546875,284.95001220703125,299.4049072265625,293.2171630859375,297.9338073730469,297.2309265136719,285.0087585449219,1.0,0.6023276448249817,0.428920716047287,0.428920716047287,1.0,1.0,-3.2491846084594727,1.0486711263656616,2.200513362884521,0.3143971860408783,0.9483834505081176,0.9483834505081176,0.0,152.36790466308594,160.0,57857.04296875,0.0,2798.67431640625,1.0,279.441650390625,283.2101135253906,296.1971435546875,299.8944091796875,293.1499938964844,293.1499938964844,279.1499938964844,33073.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078014492988586,1.0,0.0,0.0,3.670667886734009,3.670691728591919,8.990492688099039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.6240234375,0.0,1534.261962890625,1895.4371337890625,0.0,3476.189208984375,0.9079020619392396,1.0,0.0,3.0,1.0,0.0
18098040,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6632841229438782,0.5308102369308472,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.947368860244751,0.4942912757396698,0.4685047566890716,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.86656254529953,0.3843269050121307,0.2701999247074127,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8583518862724304,0.3733440935611725,0.3554588854312897,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7421659231185913,0.2376175820827484,1.0808541774749756,285.0096435546875,284.95001220703125,299.4049072265625,293.2171630859375,297.9338073730469,297.2309265136719,285.0087585449219,1.0,0.6023276448249817,0.428920716047287,0.428920716047287,1.0,1.0,-3.2491846084594727,1.0486711263656616,2.200513362884521,0.3143971860408783,0.9483834505081176,0.9483834505081176,0.0,152.36790466308594,160.0,57857.04296875,0.0,2798.67431640625,1.0,279.441650390625,283.2101135253906,296.1971435546875,299.8944091796875,293.1499938964844,293.1499938964844,279.1499938964844,33073.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078014492988586,1.0,0.0,0.0,3.670667886734009,3.670691728591919,8.990492688099039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.6240234375,0.0,1534.261962890625,1895.4371337890625,0.0,3476.189208984375,0.9079020619392396,1.0,0.0,3.0,1.0,0.0
18098100,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.6617228984832764,0.533142626285553,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.946874737739563,0.4955189824104309,0.4699060916900635,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8655375838279724,0.3844020962715149,0.2704255878925323,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8574467897415161,0.3735730350017547,0.3558741807937622,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7412542700767517,0.2375757843255996,1.0813521146774292,284.8807678222656,284.95001220703125,299.4156188964844,293.2145690917969,297.9361267089844,297.23016357421875,284.878173828125,1.0,0.6036581993103027,0.4284694194793701,0.4284694194793701,1.0,1.0,-3.255045175552368,1.049675703048706,2.205369472503662,0.3137959837913513,0.8615555763244629,0.8615555763244629,0.0,153.3369598388672,160.0,58842.8203125,0.0,2816.213134765625,1.0,279.1971130371094,283.06201171875,296.2510681152344,300.117431640625,293.1499938964844,293.1499938964844,279.1499938964844,37246.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144847989082336,1.0,0.0,0.0,3.6448895931243896,3.644913673400879,8.864658980201057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.904296875,0.0,1536.8052978515625,1895.4371337890625,0.0,3538.17626953125,0.902854025363922,1.0,0.0,3.0,1.0,0.0
18098160,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.659615159034729,0.53643798828125,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9454936385154724,0.4966054260730743,0.470971941947937,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8637553453445435,0.3843297362327575,0.2704156935214996,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.855837345123291,0.3736711740493774,0.3560227155685425,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7397441267967224,0.237415611743927,1.080954670906067,284.9072265625,284.95001220703125,299.4263000488281,293.21197509765625,297.9374084472656,297.2281494140625,284.9090576171875,1.0,0.6050137877464294,0.4279005527496338,0.4279005527496338,1.0,1.0,-3.2599785327911377,1.050041675567627,2.20993709564209,0.3128581643104553,0.859389066696167,0.859389066696167,0.0,154.5813446044922,148.0,58658.56640625,0.0,2833.411376953125,1.0,279.15771484375,283.0867004394531,296.2386169433594,300.0569763183594,293.1499938964844,293.1499938964844,279.45001220703125,38453.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169539213180542,1.0,0.0,0.0,3.566805601119995,3.5668294429779053,8.488915455018287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.251953125,0.0,1460.508056640625,1895.4371337890625,0.0,3561.02099609375,0.8889307379722595,1.0,0.0,3.0,1.0,0.0
