time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6578499674797058,0.5296353101730347,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9519078731536864,0.4996733665466308,0.4735600352287292,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8677272796630859,0.3850211501121521,0.270687997341156,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8598852157592773,0.3745495975017547,0.3566023707389831,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7426022887229919,0.2375141233205795,1.0804837942123413,285.0023193359375,284.95001220703125,299.447509765625,293.2068176269531,297.9447326660156,297.2320861816406,285.00079345703125,1.0,0.6027066707611084,0.4267627894878387,0.4267627894878387,1.0,1.0,-3.255393743515014,1.0453143119812012,2.210079431533813,0.3103590011596679,0.9489245414733888,0.9489245414733888,0.0,152.30068969726562,166.0,57968.90625,0.0,2811.18994140625,1.0,279.4418334960937,283.1980285644531,296.18804931640625,299.8985900878906,293.1499938964844,293.1499938964844,279.1499938964844,33295.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095715284347534,1.0,0.0,0.0,3.690359115600586,3.690382957458496,9.087209491553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.7900390625,0.0,1558.0775146484375,1895.4371337890625,0.0,3492.626708984375,0.912411630153656,1.0,0.0,3.0,1.0,0.0
18098280,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6578499674797058,0.5296353101730347,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9519078731536864,0.4996733665466308,0.4735600352287292,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8677272796630859,0.3850211501121521,0.270687997341156,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8598852157592773,0.3745495975017547,0.3566023707389831,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7426022887229919,0.2375141233205795,1.0804837942123413,285.0023193359375,284.95001220703125,299.447509765625,293.2068176269531,297.9447326660156,297.2320861816406,285.00079345703125,1.0,0.6027066707611084,0.4267627894878387,0.4267627894878387,1.0,1.0,-3.255393743515014,1.0453143119812012,2.210079431533813,0.3103590011596679,0.9489245414733888,0.9489245414733888,0.0,152.30068969726562,166.0,57968.90625,0.0,2811.18994140625,1.0,279.4418334960937,283.1980285644531,296.18804931640625,299.8985900878906,293.1499938964844,293.1499938964844,279.1499938964844,33295.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095715284347534,1.0,0.0,0.0,3.690359115600586,3.690382957458496,9.087209491553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.7900390625,0.0,1558.0775146484375,1895.4371337890625,0.0,3492.626708984375,0.912411630153656,1.0,0.0,3.0,1.0,0.0
18098340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.6554437875747681,0.5377564430236816,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9482253789901732,0.5017135739326477,0.4757895171642303,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.863576352596283,0.3850156962871551,0.2709111273288727,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560214638710022,0.3748258352279663,0.357133001089096,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.739113986492157,0.2373313158750534,1.0806522369384766,284.89947509765625,284.95001220703125,299.4661560058594,293.2022399902344,297.9474182128906,297.2293701171875,284.9026794433594,1.0,0.6069630980491638,0.425753504037857,0.425753504037857,1.0,1.0,-3.268912076950073,1.0475753545761108,2.221336603164673,0.310263454914093,0.8592574000358582,0.8592574000358582,0.0,155.48541259765625,166.0,58727.7734375,0.0,2857.182373046875,1.0,279.16119384765625,283.0769958496094,296.2308044433594,300.0595703125,293.1499938964844,293.1499938964844,279.1499938964844,38948.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179269671440125,1.0,0.0,0.0,3.581723213195801,3.581747055053711,8.56007034144568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.072265625,0.0,1480.1776123046875,1895.4371337890625,0.0,3570.0146484375,0.8925843238830566,1.0,0.0,3.0,1.0,0.0
18098400,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6548947691917419,0.5397766828536987,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9470961689949036,0.5019932389259338,0.4760512113571167,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625159859657288,0.3850294053554535,0.2709228694438934,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.855014443397522,0.3748718202114105,0.3571835458278656,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7382480502128601,0.2373089492321014,1.0806323289871216,284.9067687988281,284.95001220703125,299.468505859375,293.20166015625,297.94793701171875,297.2292175292969,284.9091186523437,1.0,0.6077966094017029,0.4256250262260437,0.4256250262260437,1.0,1.0,-3.271705150604248,1.048251032829285,2.223453998565674,0.3104269206523895,0.8607884049415588,0.8607884049415588,0.0,156.25685119628906,169.0,58748.953125,0.0,2867.356689453125,1.0,279.1578369140625,283.08184814453125,296.2254943847656,300.04791259765625,293.1499938964844,293.1499938964844,279.45001220703125,38570.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180100560188292,1.0,0.0,0.0,3.576263666152954,3.5762875080108643,8.533994559911662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.1435546875,0.0,1471.51318359375,1895.4371337890625,0.0,3570.782958984375,0.8911654353141785,1.0,0.0,3.0,1.0,0.0
18098460,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6504144072532654,0.5493691563606262,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.942967414855957,0.505155622959137,0.4789176881313324,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8580097556114197,0.3857947289943695,0.2713901400566101,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8507861495018005,0.3758115470409393,0.3580158054828644,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7343593239784241,0.237419992685318,1.0812431573867798,285.0162048339844,284.95001220703125,299.4893493652344,293.196533203125,297.95526123046875,297.2322082519531,285.0153503417969,1.0,0.6120496392250061,0.4245816171169281,0.4245816171169281,1.0,1.0,-3.288994073867798,1.051750421524048,2.23724365234375,0.310812383890152,0.9641801714897156,0.9641801714897156,0.0,160.13986206054688,172.0,58353.74609375,0.0,2925.6728515625,1.0,279.44195556640625,283.201171875,296.1791687011719,299.9057922363281,293.1499938964844,293.1499938964844,279.1499938964844,32929.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108311533927916,1.0,0.0,0.0,3.711428642272949,3.71145272254944,9.191269896291488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.3740234375,0.0,1579.2264404296875,1895.4371337890625,0.0,3504.315673828125,0.9170130491256714,1.0,0.0,3.0,1.0,0.0
18098520,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6504144072532654,0.5493691563606262,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.942967414855957,0.505155622959137,0.4789176881313324,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8580097556114197,0.3857947289943695,0.2713901400566101,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8507861495018005,0.3758115470409393,0.3580158054828644,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7343593239784241,0.237419992685318,1.0812431573867798,285.0162048339844,284.95001220703125,299.4893493652344,293.196533203125,297.95526123046875,297.2322082519531,285.0153503417969,1.0,0.6120496392250061,0.4245816171169281,0.4245816171169281,1.0,1.0,-3.288994073867798,1.051750421524048,2.23724365234375,0.310812383890152,0.9641801714897156,0.9641801714897156,0.0,160.13986206054688,172.0,58353.74609375,0.0,2925.6728515625,1.0,279.44195556640625,283.201171875,296.1791687011719,299.9057922363281,293.1499938964844,293.1499938964844,279.1499938964844,32929.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108311533927916,1.0,0.0,0.0,3.711428642272949,3.71145272254944,9.191269896291488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.3740234375,0.0,1579.2264404296875,1895.4371337890625,0.0,3504.315673828125,0.9170130491256714,1.0,0.0,3.0,1.0,0.0
18098580,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6436785459518433,0.5589147806167603,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9386354088783264,0.5073984861373901,0.4813953638076782,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8534277677536011,0.3857322633266449,0.2716127932071686,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.846513569355011,0.376054584980011,0.3585701584815979,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7303624153137207,0.2370015531778335,1.0807322263717651,284.90496826171875,284.95001220703125,299.510009765625,293.1914367675781,297.9568786621094,297.2269897460937,284.90655517578125,1.0,0.6160358786582947,0.4235381782054901,0.4235381782054901,1.0,1.0,-3.303776264190674,1.0544146299362185,2.249361753463745,0.3093835413455963,0.8708946108818054,0.8708946108818054,0.0,163.87164306640625,175.0,59263.41015625,0.0,2978.3134765625,1.0,279.1573486328125,283.0671081542969,296.2206726074219,300.0761413574219,293.1499938964844,293.1499938964844,279.45001220703125,38235.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205414652824402,1.0,0.0,0.0,3.621424674987793,3.621448755264282,8.750889719522092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.646484375,0.0,1518.2060546875,1895.4371337890625,0.0,3594.154541015625,0.9007318615913392,1.0,0.0,3.0,1.0,0.0
18098640,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6436785459518433,0.5589147806167603,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9386354088783264,0.5073984861373901,0.4813953638076782,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8534277677536011,0.3857322633266449,0.2716127932071686,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.846513569355011,0.376054584980011,0.3585701584815979,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7303624153137207,0.2370015531778335,1.0807322263717651,284.90496826171875,284.95001220703125,299.510009765625,293.1914367675781,297.9568786621094,297.2269897460937,284.90655517578125,1.0,0.6160358786582947,0.4235381782054901,0.4235381782054901,1.0,1.0,-3.303776264190674,1.0544146299362185,2.249361753463745,0.3093835413455963,0.8708946108818054,0.8708946108818054,0.0,163.87164306640625,175.0,59263.41015625,0.0,2978.3134765625,1.0,279.1573486328125,283.0671081542969,296.2206726074219,300.0761413574219,293.1499938964844,293.1499938964844,279.45001220703125,38235.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205414652824402,1.0,0.0,0.0,3.621424674987793,3.621448755264282,8.750889719522092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.646484375,0.0,1518.2060546875,1895.4371337890625,0.0,3594.154541015625,0.9007318615913392,1.0,0.0,3.0,1.0,0.0
18098700,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6406288743019104,0.5635659098625183,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9365484118461608,0.5088599920272827,0.4826025068759918,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8512217402458191,0.3860010504722595,0.2716930508613586,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8444539308547974,0.3764150440692901,0.3588014543056488,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7283652424812317,0.2368974834680557,1.0800856351852417,285.0247802734375,284.95001220703125,299.520263671875,293.1889038085937,297.9595642089844,297.2271728515625,285.02685546875,1.0,0.617901623249054,0.4230164885520935,0.4230164885520935,1.0,1.0,-3.310415506362915,1.0554722547531128,2.2549431324005127,0.3084068596363067,0.9558219909667968,0.9558219909667968,0.0,165.6767120361328,175.0,58523.55078125,0.0,3002.832763671875,1.0,279.401123046875,283.2001037597656,296.1639709472656,299.8673400878906,293.1499938964844,293.1499938964844,279.45001220703125,33805.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915116846561432,1.0,0.0,0.0,3.675253391265869,3.6752772331237793,9.012969144350792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.01953125,0.0,1544.9111328125,1895.4371337890625,0.0,3544.027099609375,0.9109808802604676,1.0,0.0,3.0,1.0,0.0
18098760,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6377810835838318,0.5674025416374207,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9352442622184752,0.510468602180481,0.484138548374176,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8496723175048828,0.3864232301712036,0.2720014154911041,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8429986834526062,0.3769057989120483,0.3592871129512787,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7268611788749695,0.2368876934051513,1.0801775455474854,285.0165710449219,284.95001220703125,299.53045654296875,293.1863708496094,297.9631042480469,297.2289123535156,285.01519775390625,1.0,0.6197714805603027,0.4223864376544952,0.4223864376544952,1.0,1.0,-3.3179404735565186,1.05655038356781,2.261389970779419,0.3075833618640899,0.974765419960022,0.974765419960022,0.0,167.2777557373047,178.0,58755.62109375,0.0,3028.214111328125,1.0,279.4430847167969,283.1906433105469,296.1695861816406,299.9233703613281,293.1499938964844,293.1499938964844,279.1499938964844,32961.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136041402816772,1.0,0.0,0.0,3.749344110488892,3.74936842918396,9.380021879223932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.4404296875,0.0,1623.171142578125,1895.4371337890625,0.0,3530.020751953125,0.9253689646720886,1.0,0.0,3.0,1.0,0.0
18098820,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9950818419456482,0.6306291222572327,0.5690220594406128,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.928648054599762,0.512604296207428,0.4866043627262115,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8435987234115601,0.3862820863723755,0.2722324728965759,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8372340202331543,0.3770532608032226,0.359833687543869,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7213997840881348,0.236279159784317,1.0791261196136477,284.8955383300781,284.95001220703125,299.5507507324219,293.18133544921875,297.9632873535156,297.22296142578125,284.89697265625,1.0,0.6228588819503784,0.4211263656616211,0.4211263656616211,1.0,1.0,-3.32236385345459,1.054772138595581,2.267591714859009,0.3048122227191925,0.8726569414138794,0.8726569414138794,0.0,172.02325439453125,181.0,59526.4375,0.0,3064.92236328125,1.0,279.1566772460937,283.0498962402344,296.21002197265625,300.0873413085937,293.1499938964844,293.1499938964844,279.45001220703125,38608.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231740832328796,1.0,0.0,0.0,3.652678966522217,3.652703523635864,8.902588319870119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3798828125,0.0,1555.6837158203125,1895.4371337890625,0.0,3618.42138671875,0.9077710509300232,1.0,0.0,3.0,1.0,0.0
18098880,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9950818419456482,0.6306291222572327,0.5690220594406128,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.928648054599762,0.512604296207428,0.4866043627262115,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8435987234115601,0.3862820863723755,0.2722324728965759,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8372340202331543,0.3770532608032226,0.359833687543869,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7213997840881348,0.236279159784317,1.0791261196136477,284.8955383300781,284.95001220703125,299.5507507324219,293.18133544921875,297.9632873535156,297.22296142578125,284.89697265625,1.0,0.6228588819503784,0.4211263656616211,0.4211263656616211,1.0,1.0,-3.32236385345459,1.054772138595581,2.267591714859009,0.3048122227191925,0.8726569414138794,0.8726569414138794,0.0,172.02325439453125,181.0,59526.4375,0.0,3064.92236328125,1.0,279.1566772460937,283.0498962402344,296.21002197265625,300.0873413085937,293.1499938964844,293.1499938964844,279.45001220703125,38608.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231740832328796,1.0,0.0,0.0,3.652678966522217,3.652703523635864,8.902588319870119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3798828125,0.0,1555.6837158203125,1895.4371337890625,0.0,3618.42138671875,0.9077710509300232,1.0,0.0,3.0,1.0,0.0
18098940,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9878913760185242,0.6270653009414673,0.5652033090591431,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9230589866638184,0.5155588388442993,0.4892873764038086,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8383694887161255,0.3868661820888519,0.2725865840911865,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.832239031791687,0.3777883648872375,0.3604938089847564,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7164109349250793,0.2360668033361435,1.0782169103622437,285.0048828125,284.95001220703125,299.5708312988281,293.17633056640625,297.9685363769531,297.2248840332031,285.00390625,1.0,0.6250467896461487,0.4198662936687469,0.4198662936687469,1.0,1.0,-3.32129979133606,1.050963044166565,2.270336866378784,0.3017672896385193,0.9682478308677672,0.9682478308677672,0.0,176.2964630126953,184.0,58730.5390625,0.0,3086.68408203125,1.0,279.4423828125,283.1769104003906,296.15545654296875,299.9123840332031,293.1499938964844,293.1499938964844,279.1499938964844,33513.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152562618255616,1.0,0.0,0.0,3.759939432144165,3.759963989257813,9.433111358703172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5791015625,0.0,1639.791015625,1895.4371337890625,0.0,3545.317626953125,0.9283079504966736,1.0,0.0,3.0,1.0,0.0
18099000,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9878913760185242,0.6270653009414673,0.5652033090591431,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9230589866638184,0.5155588388442993,0.4892873764038086,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8383694887161255,0.3868661820888519,0.2725865840911865,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.832239031791687,0.3777883648872375,0.3604938089847564,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7164109349250793,0.2360668033361435,1.0782169103622437,285.0048828125,284.95001220703125,299.5708312988281,293.17633056640625,297.9685363769531,297.2248840332031,285.00390625,1.0,0.6250467896461487,0.4198662936687469,0.4198662936687469,1.0,1.0,-3.32129979133606,1.050963044166565,2.270336866378784,0.3017672896385193,0.9682478308677672,0.9682478308677672,0.0,176.2964630126953,184.0,58730.5390625,0.0,3086.68408203125,1.0,279.4423828125,283.1769104003906,296.15545654296875,299.9123840332031,293.1499938964844,293.1499938964844,279.1499938964844,33513.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152562618255616,1.0,0.0,0.0,3.759939432144165,3.759963989257813,9.433111358703172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5791015625,0.0,1639.791015625,1895.4371337890625,0.0,3545.317626953125,0.9283079504966736,1.0,0.0,3.0,1.0,0.0
18099060,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9809592962265016,0.6226246356964111,0.5616936087608337,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9181780219078064,0.5176759362220764,0.4916720688343048,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8336760997772217,0.3866946697235107,0.2727542221546173,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8277769684791565,0.3778999745845794,0.3609497547149658,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7118310332298279,0.235550969839096,1.0772234201431274,284.8934020996094,284.95001220703125,299.5907287597656,293.17138671875,297.9693603515625,297.2199401855469,284.89532470703125,1.0,0.6269216537475586,0.4188542366027832,0.4188542366027832,1.0,1.0,-3.3195128440856934,1.0474853515625,2.2720272541046143,0.2999600172042846,0.8667081594467163,0.8667081594467163,0.0,180.23536682128903,187.0,59310.21484375,0.0,3105.095703125,1.0,279.1566772460937,283.0481262207031,296.1933288574219,300.0574645996094,293.1499938964844,293.1499938964844,279.45001220703125,39110.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233987927436828,1.0,0.0,0.0,3.640501737594605,3.640526294708252,8.843329055707727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7724609375,0.0,1545.8389892578125,1895.4371337890625,0.0,3620.49072265625,0.9055680632591248,1.0,0.0,3.0,1.0,0.0
18099120,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9809592962265016,0.6226246356964111,0.5616936087608337,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9181780219078064,0.5176759362220764,0.4916720688343048,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8336760997772217,0.3866946697235107,0.2727542221546173,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8277769684791565,0.3778999745845794,0.3609497547149658,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7118310332298279,0.235550969839096,1.0772234201431274,284.8934020996094,284.95001220703125,299.5907287597656,293.17138671875,297.9693603515625,297.2199401855469,284.89532470703125,1.0,0.6269216537475586,0.4188542366027832,0.4188542366027832,1.0,1.0,-3.3195128440856934,1.0474853515625,2.2720272541046143,0.2999600172042846,0.8667081594467163,0.8667081594467163,0.0,180.23536682128903,187.0,59310.21484375,0.0,3105.095703125,1.0,279.1566772460937,283.0481262207031,296.1933288574219,300.0574645996094,293.1499938964844,293.1499938964844,279.45001220703125,39110.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233987927436828,1.0,0.0,0.0,3.640501737594605,3.640526294708252,8.843329055707727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7724609375,0.0,1545.8389892578125,1895.4371337890625,0.0,3620.49072265625,0.9055680632591248,1.0,0.0,3.0,1.0,0.0
18099180,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9755625128746032,0.6199783086776733,0.5590438842773438,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9153575301170348,0.5207090973854065,0.4943711757659912,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8305034637451172,0.3873203098773956,0.2730975449085235,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8247660398483276,0.3786763250827789,0.3615927398204803,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7084539532661438,0.2355076819658279,1.0768370628356934,285.0056457519531,284.95001220703125,299.6104736328125,293.16650390625,297.9758605957031,297.22314453125,285.0047607421875,1.0,0.6286821365356445,0.417842149734497,0.417842149734497,1.0,1.0,-3.320284366607666,1.045008897781372,2.275275468826294,0.2975974977016449,0.9640097618103028,0.9640097618103028,0.0,183.2496337890625,190.0,58556.4453125,0.0,3123.90234375,1.0,279.4422912597656,283.1768493652344,296.1421813964844,299.88641357421875,293.1499938964844,293.1499938964844,279.1499938964844,33560.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147529006004332,1.0,0.0,0.0,3.748589992523194,3.748614549636841,9.376250318382516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.599609375,0.0,1626.899169921875,1895.4371337890625,0.0,3540.658447265625,0.925808846950531,1.0,0.0,3.0,1.0,0.0
18099240,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9755625128746032,0.6199783086776733,0.5590438842773438,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9153575301170348,0.5207090973854065,0.4943711757659912,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8305034637451172,0.3873203098773956,0.2730975449085235,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8247660398483276,0.3786763250827789,0.3615927398204803,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7084539532661438,0.2355076819658279,1.0768370628356934,285.0056457519531,284.95001220703125,299.6104736328125,293.16650390625,297.9758605957031,297.22314453125,285.0047607421875,1.0,0.6286821365356445,0.417842149734497,0.417842149734497,1.0,1.0,-3.320284366607666,1.045008897781372,2.275275468826294,0.2975974977016449,0.9640097618103028,0.9640097618103028,0.0,183.2496337890625,190.0,58556.4453125,0.0,3123.90234375,1.0,279.4422912597656,283.1768493652344,296.1421813964844,299.88641357421875,293.1499938964844,293.1499938964844,279.1499938964844,33560.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147529006004332,1.0,0.0,0.0,3.748589992523194,3.748614549636841,9.376250318382516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.599609375,0.0,1626.899169921875,1895.4371337890625,0.0,3540.658447265625,0.925808846950531,1.0,0.0,3.0,1.0,0.0
18099300,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9728150367736816,0.6179744601249695,0.5577111840248108,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9140384197235109,0.5218721628189087,0.4957560300827026,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8289968967437744,0.3873279988765716,0.2733026444911957,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8233345150947571,0.3788166046142578,0.3619589507579803,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7068497538566589,0.235362559556961,1.0769813060760498,284.87359619140625,284.95001220703125,299.6202697753906,293.1640625,297.9770812988281,297.2218933105469,284.87066650390625,1.0,0.6296058893203735,0.417336106300354,0.417336106300354,1.0,1.0,-3.321213483810425,1.0439887046813965,2.2772247791290283,0.296115517616272,0.8732211589813232,0.8732211589813232,0.0,184.75244140625,190.0,59490.265625,0.0,3134.4736328125,1.0,279.1954345703125,283.02606201171875,296.1954650878906,300.1048278808594,293.1499938964844,293.1499938964844,279.1499938964844,37549.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208840131759644,1.0,0.0,0.0,3.718383550643921,3.718408584594727,9.225749408869888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.80859375,0.0,1622.395263671875,1895.4371337890625,0.0,3597.314208984375,0.9195504188537598,1.0,0.0,3.0,1.0,0.0
18099360,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9690181016921996,0.6157938838005066,0.5558212995529175,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9117540121078492,0.5228716135025024,0.496784895658493,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8267197608947754,0.3871666491031647,0.2732657492160797,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8211641311645508,0.3788108229637146,0.3620538413524627,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7045259475708008,0.2350991666316986,1.076297402381897,284.8965148925781,284.95001220703125,299.6300048828125,293.1616516113281,297.9771728515625,297.2188720703125,284.8983764648437,1.0,0.6303799748420715,0.4168821573257446,0.4168821573257446,1.0,1.0,-3.319427013397217,1.042136549949646,2.277290344238281,0.2942179143428802,0.865516185760498,0.865516185760498,0.0,186.63278198242188,193.0,59158.42578125,0.0,3141.192626953125,1.0,279.1571350097656,283.0499267578125,296.1827392578125,300.0361328125,293.1499938964844,293.1499938964844,279.45001220703125,39007.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227740168571472,1.0,0.0,0.0,3.630038022994995,3.6300625801086426,8.792566745796648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.30078125,0.0,1533.4525146484375,1895.4371337890625,0.0,3614.736572265625,0.9032882452011108,1.0,0.0,3.0,1.0,0.0
18099420,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.963674008846283,0.6132423877716064,0.5532753467559814,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9095592498779296,0.5259267091751099,0.499504417181015,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8239730596542358,0.3877888023853302,0.2736061215400696,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8185489177703857,0.3795916438102722,0.362699419260025,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7015343308448792,0.2351146042346954,1.076191782951355,285.0068359375,284.95001220703125,299.6493530273437,293.1568603515625,297.9840087890625,297.2224426269531,285.00592041015625,1.0,0.6320716142654419,0.4159742891788482,0.4159742891788482,1.0,1.0,-3.320683479309082,1.0401806831359863,2.280502796173096,0.2910639643669128,0.96279639005661,0.96279639005661,0.0,189.409912109375,196.0,58433.34375,0.0,3159.735595703125,1.0,279.4422302246094,283.1766052246094,296.1329650878906,299.86883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33493.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914245903491974,1.0,0.0,0.0,3.740979433059693,3.74100399017334,9.338216386822752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6875,0.0,1617.5439453125,1895.4371337890625,0.0,3535.96435546875,0.9240472912788392,1.0,0.0,3.0,1.0,0.0
18099480,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.963674008846283,0.6132423877716064,0.5532753467559814,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9095592498779296,0.5259267091751099,0.499504417181015,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8239730596542358,0.3877888023853302,0.2736061215400696,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8185489177703857,0.3795916438102722,0.362699419260025,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7015343308448792,0.2351146042346954,1.076191782951355,285.0068359375,284.95001220703125,299.6493530273437,293.1568603515625,297.9840087890625,297.2224426269531,285.00592041015625,1.0,0.6320716142654419,0.4159742891788482,0.4159742891788482,1.0,1.0,-3.320683479309082,1.0401806831359863,2.280502796173096,0.2910639643669128,0.96279639005661,0.96279639005661,0.0,189.409912109375,196.0,58433.34375,0.0,3159.735595703125,1.0,279.4422302246094,283.1766052246094,296.1329650878906,299.86883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33493.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914245903491974,1.0,0.0,0.0,3.740979433059693,3.74100399017334,9.338216386822752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6875,0.0,1617.5439453125,1895.4371337890625,0.0,3535.96435546875,0.9240472912788392,1.0,0.0,3.0,1.0,0.0
18099540,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9571229219436646,0.6091508269309998,0.5501230359077454,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9065626859664916,0.5280905961990356,0.5019142031669617,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8205576539039612,0.3876256644725799,0.2737619280815124,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8152785897254944,0.379722386598587,0.3631502687931061,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6980013251304626,0.2347427010536193,1.0757992267608645,284.8974304199219,284.95001220703125,299.66851806640625,293.1521301269531,297.9853515625,297.2183532714844,284.8988952636719,1.0,0.6337424516677856,0.4150664210319519,0.4150664210319519,1.0,1.0,-3.3200571537017822,1.0374776124954224,2.2825794219970703,0.2886330187320709,0.864859938621521,0.864859938621521,0.0,192.6964874267578,199.0,59055.59765625,0.0,3176.982421875,1.0,279.1572570800781,283.04888916015625,296.1736755371094,300.02008056640625,293.1499938964844,293.1499938964844,279.45001220703125,38903.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224019646644592,1.0,0.0,0.0,3.625180959701538,3.6252052783966064,8.769052328716498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.6953125,0.0,1527.3082275390625,1895.4371337890625,0.0,3611.30859375,0.9020609259605408,1.0,0.0,3.0,1.0,0.0
18099600,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9571229219436646,0.6091508269309998,0.5501230359077454,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9065626859664916,0.5280905961990356,0.5019142031669617,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8205576539039612,0.3876256644725799,0.2737619280815124,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8152785897254944,0.379722386598587,0.3631502687931061,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6980013251304626,0.2347427010536193,1.0757992267608645,284.8974304199219,284.95001220703125,299.66851806640625,293.1521301269531,297.9853515625,297.2183532714844,284.8988952636719,1.0,0.6337424516677856,0.4150664210319519,0.4150664210319519,1.0,1.0,-3.3200571537017822,1.0374776124954224,2.2825794219970703,0.2886330187320709,0.864859938621521,0.864859938621521,0.0,192.6964874267578,199.0,59055.59765625,0.0,3176.982421875,1.0,279.1572570800781,283.04888916015625,296.1736755371094,300.02008056640625,293.1499938964844,293.1499938964844,279.45001220703125,38903.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224019646644592,1.0,0.0,0.0,3.625180959701538,3.6252052783966064,8.769052328716498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.6953125,0.0,1527.3082275390625,1895.4371337890625,0.0,3611.30859375,0.9020609259605408,1.0,0.0,3.0,1.0,0.0
18099660,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9518507122993468,0.6066641807556152,0.5476382374763489,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9048210978507996,0.5311452150344849,0.5046300888061523,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.818087100982666,0.3882341086864471,0.2740910351276397,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8129134178161621,0.3804939389228821,0.3637846112251282,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6953243613243103,0.2347793579101562,1.0757849216461182,285.00689697265625,284.95001220703125,299.6875,293.1474914550781,297.9920959472656,297.2221069335937,285.0059814453125,1.0,0.6354252696037292,0.4141843914985657,0.4141843914985657,1.0,1.0,-3.3214685916900635,1.0355316400527954,2.2859368324279785,0.2870440185070038,0.9617629051208496,0.9617629051208496,0.0,195.4325714111328,202.0,58335.22265625,0.0,3195.6533203125,1.0,279.44219970703125,283.17510986328125,296.1239318847656,299.8534240722656,293.1499938964844,293.1499938964844,279.1499938964844,33464.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139508008956908,1.0,0.0,0.0,3.736160278320313,3.736184597015381,9.314172189078818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.173828125,0.0,1611.7386474609375,1895.4371337890625,0.0,3533.23193359375,0.9229379892349244,1.0,0.0,3.0,1.0,0.0
18099720,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9518507122993468,0.6066641807556152,0.5476382374763489,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9048210978507996,0.5311452150344849,0.5046300888061523,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.818087100982666,0.3882341086864471,0.2740910351276397,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8129134178161621,0.3804939389228821,0.3637846112251282,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6953243613243103,0.2347793579101562,1.0757849216461182,285.00689697265625,284.95001220703125,299.6875,293.1474914550781,297.9920959472656,297.2221069335937,285.0059814453125,1.0,0.6354252696037292,0.4141843914985657,0.4141843914985657,1.0,1.0,-3.3214685916900635,1.0355316400527954,2.2859368324279785,0.2870440185070038,0.9617629051208496,0.9617629051208496,0.0,195.4325714111328,202.0,58335.22265625,0.0,3195.6533203125,1.0,279.44219970703125,283.17510986328125,296.1239318847656,299.8534240722656,293.1499938964844,293.1499938964844,279.1499938964844,33464.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139508008956908,1.0,0.0,0.0,3.736160278320313,3.736184597015381,9.314172189078818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.173828125,0.0,1611.7386474609375,1895.4371337890625,0.0,3533.23193359375,0.9229379892349244,1.0,0.0,3.0,1.0,0.0
18099780,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.945301115512848,0.6026543974876404,0.5445517897605896,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9022390842437744,0.533293604850769,0.5070258378982544,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8148617148399353,0.3880535066127777,0.274233341217041,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8097979426383972,0.3806087374687195,0.364219456911087,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6920430064201355,0.2344184219837188,1.075439691543579,284.897705078125,284.95001220703125,299.706298828125,293.1429138183594,297.993408203125,297.2182006835937,284.8992004394531,1.0,0.637092649936676,0.4133023619651794,0.4133023619651794,1.0,1.0,-3.320927619934082,1.032869577407837,2.288058042526245,0.285437524318695,0.8641172051429749,0.8641172051429749,0.0,198.70407104492188,205.0,58961.00390625,0.0,3213.00146484375,1.0,279.15728759765625,283.0476379394531,296.1647033691406,300.0050048828125,293.1499938964844,293.1499938964844,279.45001220703125,38889.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221659898757936,1.0,0.0,0.0,3.6206021308898926,3.620626449584961,8.746915227675345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2109375,0.0,1522.1563720703125,1895.4371337890625,0.0,3609.1337890625,0.901035487651825,1.0,0.0,3.0,1.0,0.0
18099840,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.945301115512848,0.6026543974876404,0.5445517897605896,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9022390842437744,0.533293604850769,0.5070258378982544,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8148617148399353,0.3880535066127777,0.274233341217041,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8097979426383972,0.3806087374687195,0.364219456911087,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6920430064201355,0.2344184219837188,1.075439691543579,284.897705078125,284.95001220703125,299.706298828125,293.1429138183594,297.993408203125,297.2182006835937,284.8992004394531,1.0,0.637092649936676,0.4133023619651794,0.4133023619651794,1.0,1.0,-3.320927619934082,1.032869577407837,2.288058042526245,0.285437524318695,0.8641172051429749,0.8641172051429749,0.0,198.70407104492188,205.0,58961.00390625,0.0,3213.00146484375,1.0,279.15728759765625,283.0476379394531,296.1647033691406,300.0050048828125,293.1499938964844,293.1499938964844,279.45001220703125,38889.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221659898757936,1.0,0.0,0.0,3.6206021308898926,3.620626449584961,8.746915227675345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2109375,0.0,1522.1563720703125,1895.4371337890625,0.0,3609.1337890625,0.901035487651825,1.0,0.0,3.0,1.0,0.0
18099900,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9421380162239076,0.6013566851615906,0.5430757403373718,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9010534286499025,0.5347390174865723,0.5082057118415833,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8132971525192261,0.388271689414978,0.2742777168750763,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8082806468009949,0.3809185624122619,0.3643999695777893,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6904354691505432,0.2343804240226745,1.0750356912612915,285.0164489746094,284.95001220703125,299.71563720703125,293.140625,297.9961853027344,297.2193298339844,285.0182800292969,1.0,0.6378663778305054,0.4128613173961639,0.4128613173961639,1.0,1.0,-3.32034969329834,1.0314452648162842,2.288904428482056,0.2843301892280578,0.9458369612693788,0.9458369612693788,0.0,200.2571716308593,205.0,58107.33984375,0.0,3220.529052734375,1.0,279.4009704589844,283.18182373046875,296.10791015625,299.78814697265625,293.1499938964844,293.1499938964844,279.45001220703125,34254.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159395098686218,1.0,0.0,0.0,3.666703939437866,3.666727781295776,8.97108577646577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3671875,0.0,1538.711669921875,1895.4371337890625,0.0,3551.6396484375,0.909442126750946,1.0,0.0,3.0,1.0,0.0
18099960,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9399805665016174,0.6002360582351685,0.542120635509491,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.900660514831543,0.5363354086875916,0.5097235441207886,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8124374151229858,0.3886420726776123,0.2745458781719208,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8074521422386169,0.3813613057136535,0.3648329973220825,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6894823312759399,0.2344580441713333,1.0754386186599731,285.0071716308594,284.95001220703125,299.72491455078125,293.1383972167969,298.0000915527344,297.2220458984375,285.0057983398437,1.0,0.6387723088264465,0.4124341011047363,0.4124341011047363,1.0,1.0,-3.3223519325256348,1.0309804677963257,2.2913713455200195,0.283497154712677,0.9610095620155334,0.9610095620155334,0.0,201.44363403320312,208.0,58249.09375,0.0,3231.740966796875,1.0,279.4430236816406,283.1734619140625,296.1141052246094,299.838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33381.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136891961097716,1.0,0.0,0.0,3.733800649642944,3.7338249683380127,9.302411285716516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.9560546875,0.0,1608.374267578125,1895.4371337890625,0.0,3530.80859375,0.9221364259719848,1.0,0.0,3.0,1.0,0.0
18100020,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.933451533317566,0.5963126420974731,0.5391215682029724,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8982309699058533,0.5384624004364014,0.5121102333068848,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8092427849769592,0.3884434103965759,0.2746812403202057,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8043369650840759,0.3814571499824524,0.3652569949626922,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6863395571708679,0.2341003119945526,1.0751285552978516,284.89813232421875,284.95001220703125,299.74334716796875,293.13397216796875,298.0013122558594,297.2181396484375,284.8998107910156,1.0,0.640440821647644,0.4115796685218811,0.4115796685218811,1.0,1.0,-3.3219242095947266,1.0284887552261353,2.293435573577881,0.2810348570346832,0.863506555557251,0.863506555557251,0.0,204.7029571533203,211.0,58871.25,0.0,3249.273193359375,1.0,279.1571044921875,283.0467224121094,296.1560974121094,299.9905700683594,293.1499938964844,293.1499938964844,279.45001220703125,38919.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219906330108644,1.0,0.0,0.0,3.615595817565918,3.6156201362609854,8.722742563804786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6982421875,0.0,1516.865234375,1895.4371337890625,0.0,3607.51806640625,0.900028645992279,1.0,0.0,3.0,1.0,0.0
