time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.933451533317566,0.5963126420974731,0.5391215682029724,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8982309699058533,0.5384624004364014,0.5121102333068848,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8092427849769592,0.3884434103965759,0.2746812403202057,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8043369650840759,0.3814571499824524,0.3652569949626922,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6863395571708679,0.2341003119945526,1.0751285552978516,284.89813232421875,284.95001220703125,299.74334716796875,293.13397216796875,298.0013122558594,297.2181396484375,284.8998107910156,1.0,0.640440821647644,0.4115796685218811,0.4115796685218811,1.0,1.0,-3.3219242095947266,1.0284887552261353,2.293435573577881,0.2810348570346832,0.863506555557251,0.863506555557251,0.0,204.7029571533203,211.0,58871.25,0.0,3249.273193359375,1.0,279.1571044921875,283.0467224121094,296.1560974121094,299.9905700683594,293.1499938964844,293.1499938964844,279.45001220703125,38919.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219906330108644,1.0,0.0,0.0,3.615595817565918,3.6156201362609854,8.722742563804786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6982421875,0.0,1516.865234375,1895.4371337890625,0.0,3607.51806640625,0.900028645992279,1.0,0.0,3.0,1.0,0.0
18100140,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9282202124595642,0.5939659476280212,0.5367665886878967,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8967421054840088,0.5414921045303345,0.5148005485534668,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8068242073059082,0.3890175223350525,0.2749873101711273,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8020229339599609,0.3821947872638702,0.3658603429794311,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6838904023170471,0.2341444045305252,1.075162410736084,285.0066223144531,284.95001220703125,299.7615661621094,293.1296081542969,298.0079040527344,297.22198486328125,285.0057373046875,1.0,0.6421228051185608,0.4107252061367035,0.4107252061367035,1.0,1.0,-3.3234517574310303,1.026716232299805,2.2967355251312256,0.2783785164356231,0.9598459601402284,0.9598459601402284,0.0,207.43560791015625,214.0,58169.3046875,0.0,3268.2275390625,1.0,279.442138671875,283.1717834472656,296.1062316894531,299.8249816894531,293.1499938964844,293.1499938964844,279.1499938964844,33439.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135621786117554,1.0,0.0,0.0,3.728789806365967,3.728814125061035,9.277459867007564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.1162109375,0.0,1603.0355224609375,1895.4371337890625,0.0,3529.632080078125,0.9212594628334044,1.0,0.0,3.0,1.0,0.0
18100200,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9282202124595642,0.5939659476280212,0.5367665886878967,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8967421054840088,0.5414921045303345,0.5148005485534668,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8068242073059082,0.3890175223350525,0.2749873101711273,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8020229339599609,0.3821947872638702,0.3658603429794311,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6838904023170471,0.2341444045305252,1.075162410736084,285.0066223144531,284.95001220703125,299.7615661621094,293.1296081542969,298.0079040527344,297.22198486328125,285.0057373046875,1.0,0.6421228051185608,0.4107252061367035,0.4107252061367035,1.0,1.0,-3.3234517574310303,1.026716232299805,2.2967355251312256,0.2783785164356231,0.9598459601402284,0.9598459601402284,0.0,207.43560791015625,214.0,58169.3046875,0.0,3268.2275390625,1.0,279.442138671875,283.1717834472656,296.1062316894531,299.8249816894531,293.1499938964844,293.1499938964844,279.1499938964844,33439.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135621786117554,1.0,0.0,0.0,3.728789806365967,3.728814125061035,9.277459867007564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.1162109375,0.0,1603.0355224609375,1895.4371337890625,0.0,3529.632080078125,0.9212594628334044,1.0,0.0,3.0,1.0,0.0
18100260,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9219158291816713,0.5901331305503845,0.533832848072052,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8944511413574219,0.5435997247695923,0.5171641707420349,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8036431670188904,0.388806015253067,0.2751093804836273,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7990274429321289,0.3822766840457916,0.3662666380405426,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6809037923812866,0.2337930500507354,1.0748664140701294,284.8983764648437,284.95001220703125,299.7796325683594,293.1253662109375,298.0089416503906,297.218017578125,284.9000549316406,1.0,0.6437913775444031,0.4098710119724273,0.4098710119724273,1.0,1.0,-3.323054075241089,1.024235725402832,2.298818349838257,0.2757770419120788,0.8629161715507507,0.8629161715507507,0.0,210.6999053955078,217.0,58794.2890625,0.0,3285.85693359375,1.0,279.1571350097656,283.04541015625,296.1475830078125,299.97705078125,293.1499938964844,293.1499938964844,279.45001220703125,38913.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218456745147704,1.0,0.0,0.0,3.612136125564575,3.612160205841065,8.706056746632385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.109375,0.0,1513.0234375,1895.4371337890625,0.0,3606.181884765625,0.8992629051208496,1.0,0.0,3.0,1.0,0.0
18100320,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9219158291816713,0.5901331305503845,0.533832848072052,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8944511413574219,0.5435997247695923,0.5171641707420349,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8036431670188904,0.388806015253067,0.2751093804836273,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7990274429321289,0.3822766840457916,0.3662666380405426,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6809037923812866,0.2337930500507354,1.0748664140701294,284.8983764648437,284.95001220703125,299.7796325683594,293.1253662109375,298.0089416503906,297.218017578125,284.9000549316406,1.0,0.6437913775444031,0.4098710119724273,0.4098710119724273,1.0,1.0,-3.323054075241089,1.024235725402832,2.298818349838257,0.2757770419120788,0.8629161715507507,0.8629161715507507,0.0,210.6999053955078,217.0,58794.2890625,0.0,3285.85693359375,1.0,279.1571350097656,283.04541015625,296.1475830078125,299.97705078125,293.1499938964844,293.1499938964844,279.45001220703125,38913.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218456745147704,1.0,0.0,0.0,3.612136125564575,3.612160205841065,8.706056746632385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.109375,0.0,1513.0234375,1895.4371337890625,0.0,3606.181884765625,0.8992629051208496,1.0,0.0,3.0,1.0,0.0
18100380,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.917000412940979,0.5878608822822571,0.5315467715263367,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8931021690368652,0.5466182231903076,0.5198416709899902,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.801314115524292,0.3893695771694183,0.2754076421260834,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7968526482582092,0.3830033540725708,0.366858571767807,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.678610622882843,0.2338443398475647,1.0749303102493286,285.00653076171875,284.95001220703125,299.7974853515625,293.1212158203125,298.01531982421875,297.2218017578125,285.0056457519531,1.0,0.6454758048057556,0.4090168178081512,0.4090168178081512,1.0,1.0,-3.324662685394287,1.0224621295928955,2.302200555801392,0.2734073400497436,0.9590252041816713,0.9590252041816713,0.0,213.4314117431641,220.0,58097.03125,0.0,3305.0107421875,1.0,279.4421081542969,283.170166015625,296.09783935546875,299.8118591308594,293.1499938964844,293.1499938964844,279.1499938964844,33431.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913418471813202,1.0,0.0,0.0,3.725753545761109,3.7257778644561768,9.262357707484624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.0849609375,0.0,1599.4771728515625,1895.4371337890625,0.0,3528.301025390625,0.9205695390701294,1.0,0.0,3.0,1.0,0.0
18100440,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.917000412940979,0.5878608822822571,0.5315467715263367,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8931021690368652,0.5466182231903076,0.5198416709899902,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.801314115524292,0.3893695771694183,0.2754076421260834,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7968526482582092,0.3830033540725708,0.366858571767807,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.678610622882843,0.2338443398475647,1.0749303102493286,285.00653076171875,284.95001220703125,299.7974853515625,293.1212158203125,298.01531982421875,297.2218017578125,285.0056457519531,1.0,0.6454758048057556,0.4090168178081512,0.4090168178081512,1.0,1.0,-3.324662685394287,1.0224621295928955,2.302200555801392,0.2734073400497436,0.9590252041816713,0.9590252041816713,0.0,213.4314117431641,220.0,58097.03125,0.0,3305.0107421875,1.0,279.4421081542969,283.170166015625,296.09783935546875,299.8118591308594,293.1499938964844,293.1499938964844,279.1499938964844,33431.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913418471813202,1.0,0.0,0.0,3.725753545761109,3.7257778644561768,9.262357707484624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.0849609375,0.0,1599.4771728515625,1895.4371337890625,0.0,3528.301025390625,0.9205695390701294,1.0,0.0,3.0,1.0,0.0
18100500,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9145364165306092,0.5860751867294312,0.5303828716278076,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8924126625061035,0.5477455854415894,0.5212007164955139,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8001569509506226,0.38934126496315,0.2755851745605469,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7957729697227478,0.3831112682819366,0.3671926259994507,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6775062084197998,0.2337324768304824,1.0752174854278564,284.8752136230469,284.95001220703125,299.8063659667969,293.1191711425781,298.016357421875,297.2206726074219,284.87237548828125,1.0,0.6463801264762878,0.4085897207260132,0.4085897207260132,1.0,1.0,-3.325864553451538,1.0217022895812988,2.30416226387024,0.2724409699440002,0.8691056966781616,0.8691056966781616,0.0,214.8671875,220.0,59036.3671875,0.0,3315.88134765625,1.0,279.1959228515625,283.0202331542969,296.1518249511719,300.0314025878906,293.1499938964844,293.1499938964844,279.1499938964844,37500.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196904301643372,1.0,0.0,0.0,3.696038722991944,3.69606351852417,9.115202601606144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.1591796875,0.0,1596.3642578125,1895.4371337890625,0.0,3586.30126953125,0.9144920110702516,1.0,0.0,3.0,1.0,0.0
18100560,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9111784100532532,0.58412104845047,0.5286911725997925,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8909770846366882,0.5487056970596313,0.5221872925758362,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7982894778251648,0.38914754986763,0.2755216360092163,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7940217852592468,0.3830733895301819,0.3672530055046081,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6758050918579102,0.233500063419342,1.0746604204177856,284.8984375,284.95001220703125,299.815185546875,293.1171569824219,298.0161437988281,297.2178039550781,284.90020751953125,1.0,0.6471464037895203,0.4081798791885376,0.4081798791885376,1.0,1.0,-3.324345350265503,1.0200263261795044,2.304318904876709,0.2711453437805176,0.8622580170631409,0.8622580170631409,0.0,216.69337463378903,223.0,58721.16015625,0.0,3322.810302734375,1.0,279.1573181152344,283.0440673828125,296.13946533203125,299.9643859863281,293.1499938964844,293.1499938964844,279.45001220703125,38928.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217059016227722,1.0,0.0,0.0,3.608928918838501,3.6089529991149902,8.690603863215074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9541015625,0.0,1509.614501953125,1895.4371337890625,0.0,3604.892822265625,0.898551344871521,1.0,0.0,3.0,1.0,0.0
18100620,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9067357778549194,0.5819240808486938,0.526474118232727,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8897401690483093,0.5517085790634155,0.5248482823371887,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.796078622341156,0.3896991014480591,0.2758115530014038,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7919653058052063,0.3837880790233612,0.3678331971168518,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6736478805541992,0.2335564941167831,1.0747487545013428,285.0064697265625,284.95001220703125,299.8326721191406,293.1131896972656,298.0224304199219,297.2215576171875,285.00555419921875,1.0,0.6488332748413086,0.407360166311264,0.407360166311264,1.0,1.0,-3.3260226249694824,1.0183509588241575,2.307671546936035,0.2690311968326568,0.9583271741867064,0.9583271741867064,0.0,219.42713928222656,226.0,58031.45703125,0.0,3342.157470703125,1.0,279.4421081542969,283.1685791015625,296.08990478515625,299.79962158203125,293.1499938964844,293.1499938964844,279.1499938964844,33424.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132938385009766,1.0,0.0,0.0,3.723114252090454,3.7231385707855225,9.249239383279928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.0234375,0.0,1596.3861083984375,1895.4371337890625,0.0,3527.146484375,0.9199714660644532,1.0,0.0,3.0,1.0,0.0
18100680,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9067357778549194,0.5819240808486938,0.526474118232727,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8897401690483093,0.5517085790634155,0.5248482823371887,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.796078622341156,0.3896991014480591,0.2758115530014038,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7919653058052063,0.3837880790233612,0.3678331971168518,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6736478805541992,0.2335564941167831,1.0747487545013428,285.0064697265625,284.95001220703125,299.8326721191406,293.1131896972656,298.0224304199219,297.2215576171875,285.00555419921875,1.0,0.6488332748413086,0.407360166311264,0.407360166311264,1.0,1.0,-3.3260226249694824,1.0183509588241575,2.307671546936035,0.2690311968326568,0.9583271741867064,0.9583271741867064,0.0,219.42713928222656,226.0,58031.45703125,0.0,3342.157470703125,1.0,279.4421081542969,283.1685791015625,296.08990478515625,299.79962158203125,293.1499938964844,293.1499938964844,279.1499938964844,33424.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132938385009766,1.0,0.0,0.0,3.723114252090454,3.7231385707855225,9.249239383279928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.0234375,0.0,1596.3861083984375,1895.4371337890625,0.0,3527.146484375,0.9199714660644532,1.0,0.0,3.0,1.0,0.0
18100740,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9015920758247375,0.5782769918441772,0.5236952304840088,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8877463936805725,0.553770899772644,0.5271711349487305,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7931925058364868,0.3894665241241455,0.2759168148040771,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.789272665977478,0.3838449716567993,0.3682147264480591,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6709983348846436,0.233217179775238,1.0744975805282593,284.8988342285156,284.95001220703125,299.8500061035156,293.1093444824219,298.0230712890625,297.2174987792969,284.9004821777344,1.0,0.650505542755127,0.4065404832363128,0.4065404832363128,1.0,1.0,-3.3257668018341064,1.01597261428833,2.3097944259643555,0.2669277191162109,0.8619323968887329,0.8619323968887329,0.0,222.69097900390625,229.0,58659.54296875,0.0,3360.11181640625,1.0,279.1571655273437,283.0427551269531,296.1317443847656,299.95233154296875,293.1499938964844,293.1499938964844,279.45001220703125,38903.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921611785888672,1.0,0.0,0.0,3.6063835620880127,3.606407642364502,8.678349558977061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.046875,0.0,1506.64990234375,1895.4371337890625,0.0,3604.025390625,0.8979831337928772,1.0,0.0,3.0,1.0,0.0
18100800,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9015920758247375,0.5782769918441772,0.5236952304840088,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8877463936805725,0.553770899772644,0.5271711349487305,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7931925058364868,0.3894665241241455,0.2759168148040771,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.789272665977478,0.3838449716567993,0.3682147264480591,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6709983348846436,0.233217179775238,1.0744975805282593,284.8988342285156,284.95001220703125,299.8500061035156,293.1093444824219,298.0230712890625,297.2174987792969,284.9004821777344,1.0,0.650505542755127,0.4065404832363128,0.4065404832363128,1.0,1.0,-3.3257668018341064,1.01597261428833,2.3097944259643555,0.2669277191162109,0.8619323968887329,0.8619323968887329,0.0,222.69097900390625,229.0,58659.54296875,0.0,3360.11181640625,1.0,279.1571655273437,283.0427551269531,296.1317443847656,299.95233154296875,293.1499938964844,293.1499938964844,279.45001220703125,38903.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921611785888672,1.0,0.0,0.0,3.6063835620880127,3.606407642364502,8.678349558977061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.046875,0.0,1506.64990234375,1895.4371337890625,0.0,3604.025390625,0.8979831337928772,1.0,0.0,3.0,1.0,0.0
18100860,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8941781520843506,0.5741734504699707,0.5202457904815674,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8831503987312317,0.5546307563781738,0.5283541083335876,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.787682056427002,0.3878917396068573,0.2751182913780212,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7838913202285767,0.3823593854904175,0.3672769367694855,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6653071045875549,0.2309557944536209,1.067043662071228,284.9943542480469,284.95001220703125,299.8671569824219,293.1056823730469,298.01422119140625,297.200439453125,284.9930419921875,1.0,0.6512464284896851,0.4057689905166626,0.4057689905166626,1.0,1.0,-3.3120017051696777,1.0089643001556396,2.303037405014038,0.2633462250232696,0.946288287639618,0.946288287639618,0.0,227.4458923339844,232.0,57701.88671875,0.0,3355.748291015625,1.0,279.4420471191406,283.1603088378906,296.080322265625,299.77606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33797.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128803014755248,1.0,0.0,0.0,3.710281133651733,3.7103054523468018,9.18558782814216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.423828125,0.0,1584.5196533203125,1895.4371337890625,0.0,3523.314453125,0.917247235774994,1.0,0.0,3.0,1.0,0.0
18100920,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8941781520843506,0.5741734504699707,0.5202457904815674,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8831503987312317,0.5546307563781738,0.5283541083335876,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.787682056427002,0.3878917396068573,0.2751182913780212,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7838913202285767,0.3823593854904175,0.3672769367694855,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6653071045875549,0.2309557944536209,1.067043662071228,284.9943542480469,284.95001220703125,299.8671569824219,293.1056823730469,298.01422119140625,297.200439453125,284.9930419921875,1.0,0.6512464284896851,0.4057689905166626,0.4057689905166626,1.0,1.0,-3.3120017051696777,1.0089643001556396,2.303037405014038,0.2633462250232696,0.946288287639618,0.946288287639618,0.0,227.4458923339844,232.0,57701.88671875,0.0,3355.748291015625,1.0,279.4420471191406,283.1603088378906,296.080322265625,299.77606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33797.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128803014755248,1.0,0.0,0.0,3.710281133651733,3.7103054523468018,9.18558782814216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.423828125,0.0,1584.5196533203125,1895.4371337890625,0.0,3523.314453125,0.917247235774994,1.0,0.0,3.0,1.0,0.0
18100980,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8876789212226868,0.5697031617164612,0.5165814161300659,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8794984817504883,0.555519700050354,0.529430627822876,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7831102013587952,0.3865682184696197,0.2743470668792724,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7794236540794373,0.381175696849823,0.366342693567276,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6604778170585632,0.2291847914457321,1.059699296951294,284.8932800292969,284.95001220703125,299.8842468261719,293.102294921875,298.0078430175781,297.18707275390625,284.8948974609375,1.0,0.6515581011772156,0.4049974679946899,0.4049974679946899,1.0,1.0,-3.2980077266693115,1.0018868446350098,2.2961208820343018,0.2597516179084778,0.8472582697868347,0.8472582697868347,0.0,231.34548950195312,235.0,57955.83984375,0.0,3346.054931640625,1.0,279.15740966796875,283.0468444824219,296.1173095703125,299.89892578125,293.1499938964844,293.1499938964844,279.45001220703125,39607.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197129011154176,1.0,0.0,0.0,3.559462308883667,3.559485912322998,8.453996542812092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.55078125,0.0,1461.0736083984375,1895.4371337890625,0.0,3586.5087890625,0.8882107734680176,1.0,0.0,3.0,1.0,0.0
18101040,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8876789212226868,0.5697031617164612,0.5165814161300659,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8794984817504883,0.555519700050354,0.529430627822876,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7831102013587952,0.3865682184696197,0.2743470668792724,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7794236540794373,0.381175696849823,0.366342693567276,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6604778170585632,0.2291847914457321,1.059699296951294,284.8932800292969,284.95001220703125,299.8842468261719,293.102294921875,298.0078430175781,297.18707275390625,284.8948974609375,1.0,0.6515581011772156,0.4049974679946899,0.4049974679946899,1.0,1.0,-3.2980077266693115,1.0018868446350098,2.2961208820343018,0.2597516179084778,0.8472582697868347,0.8472582697868347,0.0,231.34548950195312,235.0,57955.83984375,0.0,3346.054931640625,1.0,279.15740966796875,283.0468444824219,296.1173095703125,299.89892578125,293.1499938964844,293.1499938964844,279.45001220703125,39607.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197129011154176,1.0,0.0,0.0,3.559462308883667,3.559485912322998,8.453996542812092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.55078125,0.0,1461.0736083984375,1895.4371337890625,0.0,3586.5087890625,0.8882107734680176,1.0,0.0,3.0,1.0,0.0
18101100,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8852016925811768,0.5683198571205139,0.5150196552276611,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8783820867538452,0.5565503239631653,0.530173122882843,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7815062403678894,0.3864285945892334,0.2741101682186126,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7778605222702026,0.3810470402240753,0.3660643994808197,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6587159037590027,0.228661298751831,1.056876301765442,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.0086669921875,297.18603515625,285.0094909667969,1.0,0.6517249941825867,0.404611736536026,0.404611736536026,1.0,1.0,-3.292999744415283,0.9990537762641908,2.2939460277557373,0.25814288854599,0.9242927432060242,0.9242927432060242,0.0,232.7903289794922,235.0,57058.65625,0.0,3342.882568359375,1.0,279.3994140625,283.17779541015625,296.06011962890625,299.6770935058594,293.1499938964844,293.1499938964844,279.45001220703125,34565.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912643551826477,1.0,0.0,0.0,3.603276252746582,3.603299617767334,8.663400876685046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.4013671875,0.0,1471.2078857421875,1895.4371337890625,0.0,3521.12060546875,0.8955659866333008,1.0,0.0,3.0,1.0,0.0
18101160,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8835941553115845,0.567132830619812,0.5139910578727722,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8780387043952942,0.5577772855758667,0.5313245058059692,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7806575894355774,0.386493057012558,0.2741475701332092,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7770180106163025,0.3811100423336029,0.3661127090454101,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6576308608055115,0.2283293455839157,1.055274248123169,284.99615478515625,284.95001220703125,299.9012145996094,293.09912109375,298.0115051269531,297.18731689453125,284.9948425292969,1.0,0.652075469493866,0.404387503862381,0.404387503862381,1.0,1.0,-3.291320323944092,0.9978055357933044,2.2935147285461426,0.2574264407157898,0.934315860271454,0.934315860271454,0.0,233.80548095703125,238.0,57125.2421875,0.0,3344.80322265625,1.0,279.4424743652344,283.16876220703125,296.0674133300781,299.72247314453125,293.1499938964844,293.1499938964844,279.1499938964844,33714.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096590280532836,1.0,0.0,0.0,3.6654794216156006,3.665503263473511,8.965094480117841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8447265625,0.0,1533.2862548828125,1895.4371337890625,0.0,3493.439208984375,0.9069583415985109,1.0,0.0,3.0,1.0,0.0
18101220,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8790873289108276,0.563347578048706,0.5110272169113159,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8762811422348022,0.5593067407608032,0.5330902338027954,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7780023217201233,0.3858661949634552,0.2739343047142029,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7744555473327637,0.38062584400177,0.3659238219261169,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6548655033111572,0.2273653149604797,1.0518873929977417,284.9018249511719,284.95001220703125,299.9181213378906,293.09619140625,298.01190185546875,297.1824035644531,284.9032592773437,1.0,0.6528101563453674,0.4039390683174133,0.4039390683174133,1.0,1.0,-3.285330057144165,0.9944406151771544,2.290889501571656,0.2557631731033325,0.8443454504013062,0.8443454504013062,0.0,236.60269165039065,241.0,57538.37109375,0.0,3346.986572265625,1.0,279.1577453613281,283.0585021972656,296.112060546875,299.8633117675781,293.1499938964844,293.1499938964844,279.45001220703125,39236.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916739583015442,1.0,0.0,0.0,3.5240907669067383,3.5241141319274902,8.286811521429627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.88671875,0.0,1420.925537109375,1895.4371337890625,0.0,3559.039306640625,0.8801360726356506,1.0,0.0,3.0,1.0,0.0
18101280,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8790873289108276,0.563347578048706,0.5110272169113159,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8762811422348022,0.5593067407608032,0.5330902338027954,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7780023217201233,0.3858661949634552,0.2739343047142029,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7744555473327637,0.38062584400177,0.3659238219261169,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6548655033111572,0.2273653149604797,1.0518873929977417,284.9018249511719,284.95001220703125,299.9181213378906,293.09619140625,298.01190185546875,297.1824035644531,284.9032592773437,1.0,0.6528101563453674,0.4039390683174133,0.4039390683174133,1.0,1.0,-3.285330057144165,0.9944406151771544,2.290889501571656,0.2557631731033325,0.8443454504013062,0.8443454504013062,0.0,236.60269165039065,241.0,57538.37109375,0.0,3346.986572265625,1.0,279.1577453613281,283.0585021972656,296.112060546875,299.8633117675781,293.1499938964844,293.1499938964844,279.45001220703125,39236.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916739583015442,1.0,0.0,0.0,3.5240907669067383,3.5241141319274902,8.286811521429627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.88671875,0.0,1420.925537109375,1895.4371337890625,0.0,3559.039306640625,0.8801360726356506,1.0,0.0,3.0,1.0,0.0
18101340,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.875562846660614,0.5610530972480774,0.5087530016899109,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.875312089920044,0.561813473701477,0.5352880954742432,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7761005759239197,0.3860702514648437,0.2739828824996948,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7726110816001892,0.3808558881282806,0.3660440146923065,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.652771532535553,0.2269167304039001,1.0496313571929932,284.9998779296875,284.95001220703125,299.9349365234375,293.0934143066406,298.0185241699219,297.1861877441406,284.9989929199219,1.0,0.6537649631500244,0.4034906327724457,0.4034906327724457,1.0,1.0,-3.2827188968658447,0.9922942519187928,2.2904245853424072,0.2540406584739685,0.9320542812347412,0.9320542812347412,0.0,238.95098876953125,244.0,56838.2109375,0.0,3354.275146484375,1.0,279.4414367675781,283.17449951171875,296.0657653808594,299.7008056640625,293.1499938964844,293.1499938964844,279.1499938964844,33508.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074553847312928,1.0,0.0,0.0,3.6399741172790527,3.639997720718384,8.840765985951293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.9970703125,0.0,1503.451171875,1895.4371337890625,0.0,3472.9736328125,0.9012992978096008,1.0,0.0,3.0,1.0,0.0
18101400,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.875562846660614,0.5610530972480774,0.5087530016899109,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.875312089920044,0.561813473701477,0.5352880954742432,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7761005759239197,0.3860702514648437,0.2739828824996948,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7726110816001892,0.3808558881282806,0.3660440146923065,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.652771532535553,0.2269167304039001,1.0496313571929932,284.9998779296875,284.95001220703125,299.9349365234375,293.0934143066406,298.0185241699219,297.1861877441406,284.9989929199219,1.0,0.6537649631500244,0.4034906327724457,0.4034906327724457,1.0,1.0,-3.2827188968658447,0.9922942519187928,2.2904245853424072,0.2540406584739685,0.9320542812347412,0.9320542812347412,0.0,238.95098876953125,244.0,56838.2109375,0.0,3354.275146484375,1.0,279.4414367675781,283.17449951171875,296.0657653808594,299.7008056640625,293.1499938964844,293.1499938964844,279.1499938964844,33508.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074553847312928,1.0,0.0,0.0,3.6399741172790527,3.639997720718384,8.840765985951293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.9970703125,0.0,1503.451171875,1895.4371337890625,0.0,3472.9736328125,0.9012992978096008,1.0,0.0,3.0,1.0,0.0
18101460,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8711782693862915,0.5574353933334351,0.505942165851593,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8735812902450562,0.5634263157844543,0.5371548533439636,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7735422849655151,0.3855640888214111,0.2738701403141022,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.770151674747467,0.3804922699928283,0.3659975230693817,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6502693295478821,0.2261572778224945,1.0473452806472778,284.9042663574219,284.95001220703125,299.9516906738281,293.0908203125,298.01953125,297.1826477050781,284.9051208496094,1.0,0.6548280119895935,0.402880311012268,0.402880311012268,1.0,1.0,-3.2786498069763184,0.9892123341560364,2.2894375324249268,0.2515705525875091,0.8432961702346802,0.8432961702346802,0.0,241.93585205078125,247.0,57323.8984375,0.0,3361.808837890625,1.0,279.158447265625,283.061279296875,296.10943603515625,299.8464050292969,293.1499938964844,293.1499938964844,279.45001220703125,38920.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151283502578736,1.0,0.0,0.0,3.509961605072021,3.5099847316741943,8.220496283684042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.94921875,0.0,1403.895263671875,1895.4371337890625,0.0,3544.1337890625,0.8767362236976624,1.0,0.0,3.0,1.0,0.0
18101520,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8711782693862915,0.5574353933334351,0.505942165851593,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8735812902450562,0.5634263157844543,0.5371548533439636,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7735422849655151,0.3855640888214111,0.2738701403141022,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.770151674747467,0.3804922699928283,0.3659975230693817,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6502693295478821,0.2261572778224945,1.0473452806472778,284.9042663574219,284.95001220703125,299.9516906738281,293.0908203125,298.01953125,297.1826477050781,284.9051208496094,1.0,0.6548280119895935,0.402880311012268,0.402880311012268,1.0,1.0,-3.2786498069763184,0.9892123341560364,2.2894375324249268,0.2515705525875091,0.8432961702346802,0.8432961702346802,0.0,241.93585205078125,247.0,57323.8984375,0.0,3361.808837890625,1.0,279.158447265625,283.061279296875,296.10943603515625,299.8464050292969,293.1499938964844,293.1499938964844,279.45001220703125,38920.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151283502578736,1.0,0.0,0.0,3.509961605072021,3.5099847316741943,8.220496283684042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.94921875,0.0,1403.895263671875,1895.4371337890625,0.0,3544.1337890625,0.8767362236976624,1.0,0.0,3.0,1.0,0.0
18101580,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.867699384689331,0.5552459359169006,0.5037842392921448,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8725526332855225,0.5659555792808533,0.5393957495689392,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7716493010520935,0.3858344852924347,0.273978978395462,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7683074474334717,0.3807691931724548,0.3661849200725555,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6482855081558228,0.225813552737236,1.045690894126892,284.9998474121094,284.95001220703125,299.9683532714844,293.08837890625,298.02618408203125,297.18701171875,284.9989318847656,1.0,0.656010627746582,0.4022699892520904,0.4022699892520904,1.0,1.0,-3.2771072387695312,0.9870211482048036,2.290086030960083,0.2490941137075424,0.9297789931297302,0.9297789931297302,0.0,244.48358154296875,250.0,56649.40625,0.0,3372.59765625,1.0,279.4413452148437,283.1750183105469,296.0626220703125,299.6857604980469,293.1499938964844,293.1499938964844,279.1499938964844,33423.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906252920627594,1.0,0.0,0.0,3.627336025238037,3.62735915184021,8.779480822340702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.615234375,0.0,1488.9444580078125,1895.4371337890625,0.0,3461.797119140625,0.8983840942382812,1.0,0.0,3.0,1.0,0.0
18101640,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.867699384689331,0.5552459359169006,0.5037842392921448,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8725526332855225,0.5659555792808533,0.5393957495689392,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7716493010520935,0.3858344852924347,0.273978978395462,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7683074474334717,0.3807691931724548,0.3661849200725555,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6482855081558228,0.225813552737236,1.045690894126892,284.9998474121094,284.95001220703125,299.9683532714844,293.08837890625,298.02618408203125,297.18701171875,284.9989318847656,1.0,0.656010627746582,0.4022699892520904,0.4022699892520904,1.0,1.0,-3.2771072387695312,0.9870211482048036,2.290086030960083,0.2490941137075424,0.9297789931297302,0.9297789931297302,0.0,244.48358154296875,250.0,56649.40625,0.0,3372.59765625,1.0,279.4413452148437,283.1750183105469,296.0626220703125,299.6857604980469,293.1499938964844,293.1499938964844,279.1499938964844,33423.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906252920627594,1.0,0.0,0.0,3.627336025238037,3.62735915184021,8.779480822340702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.615234375,0.0,1488.9444580078125,1895.4371337890625,0.0,3461.797119140625,0.8983840942382812,1.0,0.0,3.0,1.0,0.0
18101700,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8658836483955383,0.5535467863082886,0.5026655197143555,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8719698786735535,0.5668231248855591,0.5405125021934509,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7706697583198547,0.3856716156005859,0.2740554511547088,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7673500776290894,0.3806547224521637,0.3663043975830078,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6473010778427124,0.2255120724439621,1.045097589492798,284.8744812011719,284.95001220703125,299.9766845703125,293.0871887207031,298.0272521972656,297.18603515625,284.8727722167969,1.0,0.6566750407218933,0.4019648432731628,0.4019648432731628,1.0,1.0,-3.276632785797119,0.9860196113586426,2.290613174438477,0.2480382025241851,0.8422607183456421,0.8422607183456421,0.0,245.87261962890625,250.0,57454.28125,0.0,3379.29345703125,1.0,279.19879150390625,283.03369140625,296.1180725097656,299.8994445800781,293.1499938964844,293.1499938964844,279.1499938964844,38095.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123870134353638,1.0,0.0,0.0,3.5850775241851807,3.585101127624512,8.576110985814012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.58984375,0.0,1477.5322265625,1895.4371337890625,0.0,3518.74267578125,0.8898840546607971,1.0,0.0,3.0,1.0,0.0
18101760,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8634554147720337,0.5517488718032837,0.5010873675346375,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8708297610282898,0.5675706267356873,0.5412760972976685,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7691675424575806,0.3853947520256042,0.2739167213439941,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7659022808074951,0.3804329335689544,0.3661740720272064,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6459081172943115,0.2251216918230056,1.0437647104263306,284.90411376953125,284.95001220703125,299.9849853515625,293.0860595703125,298.0273742675781,297.18377685546875,284.905517578125,1.0,0.6572273969650269,0.401671290397644,0.401671290397644,1.0,1.0,-3.273728132247925,0.9841985702514648,2.28952956199646,0.2467047274112701,0.8412004709243774,0.8412004709243774,0.0,247.61183166503903,253.0,57134.375,0.0,3382.450439453125,1.0,279.15826416015625,283.06219482421875,296.106201171875,299.8319091796875,293.1499938964844,293.1499938964844,279.45001220703125,39011.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141583442687988,1.0,0.0,0.0,3.496712446212769,3.4967353343963623,8.158552304848854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.3662109375,0.0,1390.8055419921875,1895.4371337890625,0.0,3535.154052734375,0.8738534450531006,1.0,0.0,3.0,1.0,0.0
18101820,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8601271510124207,0.5496603846549988,0.4990187585353851,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8698310256004333,0.5700984597206116,0.5435141324996948,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7673732042312622,0.3857359290122986,0.2740729451179504,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7641247510910034,0.3807275891304016,0.3663793504238128,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6440379023551941,0.2248251587152481,1.0423438549041748,284.9994201660156,284.95001220703125,300.0015563964844,293.0838317871094,298.0341491699219,297.1883544921875,284.9985046386719,1.0,0.6585152745246887,0.4010841846466064,0.4010841846466064,1.0,1.0,-3.2726500034332275,0.98219633102417,2.2904536724090576,0.2449178844690323,0.9275027513504028,0.9275027513504028,0.0,250.26394653320312,256.0,56492.8125,0.0,3394.845458984375,1.0,279.4412536621094,283.1748352050781,296.0586853027344,299.671875,293.1499938964844,293.1499938964844,279.1499938964844,33393.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905376434326172,1.0,0.0,0.0,3.617376565933228,3.6173996925354,8.731336720302352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.0380859375,0.0,1477.8502197265625,1895.4371337890625,0.0,3453.64697265625,0.8961279988288879,1.0,0.0,3.0,1.0,0.0
18101880,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8601271510124207,0.5496603846549988,0.4990187585353851,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8698310256004333,0.5700984597206116,0.5435141324996948,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7673732042312622,0.3857359290122986,0.2740729451179504,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7641247510910034,0.3807275891304016,0.3663793504238128,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6440379023551941,0.2248251587152481,1.0423438549041748,284.9994201660156,284.95001220703125,300.0015563964844,293.0838317871094,298.0341491699219,297.1883544921875,284.9985046386719,1.0,0.6585152745246887,0.4010841846466064,0.4010841846466064,1.0,1.0,-3.2726500034332275,0.98219633102417,2.2904536724090576,0.2449178844690323,0.9275027513504028,0.9275027513504028,0.0,250.26394653320312,256.0,56492.8125,0.0,3394.845458984375,1.0,279.4412536621094,283.1748352050781,296.0586853027344,299.671875,293.1499938964844,293.1499938964844,279.1499938964844,33393.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905376434326172,1.0,0.0,0.0,3.617376565933228,3.6173996925354,8.731336720302352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.0380859375,0.0,1477.8502197265625,1895.4371337890625,0.0,3453.64697265625,0.8961279988288879,1.0,0.0,3.0,1.0,0.0
