time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8561117053031921,0.5462796092033386,0.4964131414890289,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8682010173797607,0.5717053413391113,0.5453815460205078,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7650558948516846,0.3853791952133178,0.2740622162818908,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.761843740940094,0.380408227443695,0.3663800656795501,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6418129205703735,0.2241742759943008,1.040593147277832,284.9053955078125,284.95001220703125,300.01806640625,293.0816650390625,298.0353698730469,297.1852722167969,284.9061584472656,1.0,0.6598073840141296,0.4004971086978912,0.4004971086978912,1.0,1.0,-3.269653558731079,0.9794835448265076,2.2901699542999268,0.2435200214385986,0.8401502966880798,0.8401502966880798,0.0,253.4560546875,259.0,56994.984375,0.0,3405.880126953125,1.0,279.1586303710937,283.0628662109375,296.1017761230469,299.81787109375,293.1499938964844,293.1499938964844,279.45001220703125,38842.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913343071937561,1.0,0.0,0.0,3.488731861114502,3.488754987716675,8.121355108414718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7080078125,0.0,1381.3717041015625,1895.4371337890625,0.0,3527.602294921875,0.8719915151596069,1.0,0.0,3.0,1.0,0.0
18102000,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8561117053031921,0.5462796092033386,0.4964131414890289,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8682010173797607,0.5717053413391113,0.5453815460205078,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7650558948516846,0.3853791952133178,0.2740622162818908,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.761843740940094,0.380408227443695,0.3663800656795501,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6418129205703735,0.2241742759943008,1.040593147277832,284.9053955078125,284.95001220703125,300.01806640625,293.0816650390625,298.0353698730469,297.1852722167969,284.9061584472656,1.0,0.6598073840141296,0.4004971086978912,0.4004971086978912,1.0,1.0,-3.269653558731079,0.9794835448265076,2.2901699542999268,0.2435200214385986,0.8401502966880798,0.8401502966880798,0.0,253.4560546875,259.0,56994.984375,0.0,3405.880126953125,1.0,279.1586303710937,283.0628662109375,296.1017761230469,299.81787109375,293.1499938964844,293.1499938964844,279.45001220703125,38842.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913343071937561,1.0,0.0,0.0,3.488731861114502,3.488754987716675,8.121355108414718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7080078125,0.0,1381.3717041015625,1895.4371337890625,0.0,3527.602294921875,0.8719915151596069,1.0,0.0,3.0,1.0,0.0
18102060,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8529862761497498,0.5442855358123779,0.4944398105144501,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8672828674316406,0.574223518371582,0.5476158857345581,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7634180784225464,0.3858090341091156,0.2742820382118225,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7601748704910278,0.3807146549224853,0.3666008412837982,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6400721073150635,0.2239099442958831,1.039335012435913,284.99920654296875,284.95001220703125,300.0345764160156,293.0795593261719,298.04217529296875,297.1898803710937,284.9983215332031,1.0,0.6611557006835938,0.3999528288841247,0.3999528288841247,1.0,1.0,-3.268977642059326,0.9776998162269592,2.291277885437012,0.2424541562795639,0.925449013710022,0.925449013710022,0.0,256.1412048339844,262.0,56354.3984375,0.0,3419.3466796875,1.0,279.4411926269531,283.17462158203125,296.0546569824219,299.65899658203125,293.1499938964844,293.1499938964844,279.1499938964844,33372.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046289920806884,1.0,0.0,0.0,3.6086485385894775,3.6086716651916495,8.68925383201713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8359375,0.0,1468.212890625,1895.4371337890625,0.0,3446.694091796875,0.8941437602043152,1.0,0.0,3.0,1.0,0.0
18102120,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8529862761497498,0.5442855358123779,0.4944398105144501,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8672828674316406,0.574223518371582,0.5476158857345581,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7634180784225464,0.3858090341091156,0.2742820382118225,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7601748704910278,0.3807146549224853,0.3666008412837982,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6400721073150635,0.2239099442958831,1.039335012435913,284.99920654296875,284.95001220703125,300.0345764160156,293.0795593261719,298.04217529296875,297.1898803710937,284.9983215332031,1.0,0.6611557006835938,0.3999528288841247,0.3999528288841247,1.0,1.0,-3.268977642059326,0.9776998162269592,2.291277885437012,0.2424541562795639,0.925449013710022,0.925449013710022,0.0,256.1412048339844,262.0,56354.3984375,0.0,3419.3466796875,1.0,279.4411926269531,283.17462158203125,296.0546569824219,299.65899658203125,293.1499938964844,293.1499938964844,279.1499938964844,33372.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046289920806884,1.0,0.0,0.0,3.6086485385894775,3.6086716651916495,8.68925383201713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8359375,0.0,1468.212890625,1895.4371337890625,0.0,3446.694091796875,0.8941437602043152,1.0,0.0,3.0,1.0,0.0
18102180,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8512768149375916,0.5426198244094849,0.4933563768863678,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8667258024215698,0.5751003623008728,0.5487560629844666,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7625290751457214,0.3857205510139465,0.2744154930114746,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.759263277053833,0.3806009590625763,0.3667304217815399,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6391611099243164,0.2236273884773254,1.0388634204864502,284.8740539550781,284.95001220703125,300.0431213378906,293.0784912109375,298.0432434082031,297.1888427734375,284.8735046386719,1.0,0.6619114875793457,0.3996697962284088,0.3996697962284088,1.0,1.0,-3.268801689147949,0.9768344163894652,2.291967391967773,0.2419339120388031,0.8370154500007629,0.8370154500007629,0.0,257.6483154296875,262.0,57128.13671875,0.0,3427.3544921875,1.0,279.1958312988281,283.034423828125,296.1108703613281,299.8708190917969,293.1499938964844,293.1499938964844,279.1499938964844,38390.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110390543937684,1.0,0.0,0.0,3.559257984161377,3.559281587600708,8.453026794086327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.0166015625,0.0,1451.9815673828125,1895.4371337890625,0.0,3506.244384765625,0.8844259977340698,1.0,0.0,3.0,1.0,0.0
18102240,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8491702079772949,0.5410153269767761,0.4919292628765106,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8657164573669434,0.5758132934570312,0.5494685769081116,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7612513899803162,0.3855503499507904,0.2743376791477203,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7579912543296814,0.3804058730602264,0.3666118383407593,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6379624605178833,0.2232881039381027,1.0377174615859983,284.9060363769531,284.95001220703125,300.051025390625,293.0774841308594,298.0434265136719,297.1867370605469,284.90673828125,1.0,0.6624963283538818,0.3994085490703583,0.3994085490703583,1.0,1.0,-3.266329526901245,0.9752436280250548,2.291085720062256,0.2409661263227462,0.8388677835464478,0.8388677835464478,0.0,259.35430908203125,250.0,56861.30859375,0.0,3431.251953125,1.0,279.1587219238281,283.0633544921875,296.0978698730469,299.805419921875,293.1499938964844,293.1499938964844,279.45001220703125,38816.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126561284065248,1.0,0.0,0.0,3.4802491664886475,3.480272054672241,8.081909186330449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.0654296875,0.0,1372.4769287109375,1895.4371337890625,0.0,3521.237060546875,0.8701021075248718,1.0,0.0,3.0,1.0,0.0
18102300,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8492586016654968,0.5400014519691467,0.4906694591045379,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8669933676719666,0.5770052075386047,0.550309956073761,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7619426250457764,0.3857507109642029,0.2742994129657745,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7586361169815063,0.380508691072464,0.3665048480033874,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6382693648338318,0.2231218069791793,1.0362908840179443,285.0138854980469,284.95001220703125,300.0592346191406,293.07647705078125,298.0463256835937,297.1884155273437,285.0150451660156,1.0,0.6613271832466125,0.3991364240646362,0.3991364240646362,1.0,1.0,-3.263933181762696,0.973664402961731,2.290268898010254,0.2397450059652328,0.9140582084655762,0.9140582084655762,0.0,258.1494140625,250.0,56079.08984375,0.0,3419.10400390625,1.0,279.3976745605469,283.1865539550781,296.0423583984375,299.5953369140625,293.1499938964844,293.1499938964844,279.45001220703125,34027.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063154458999634,1.0,0.0,0.0,3.5322186946868896,3.5322413444519043,8.325081353177666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.517578125,0.0,1391.753173828125,1895.4371337890625,0.0,3462.378662109375,0.8792867660522461,1.0,0.0,3.0,1.0,0.0
18102360,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.850883424282074,0.5391310453414917,0.4897922575473785,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8698266744613647,0.5783255100250244,0.5514240860939026,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7640210390090942,0.3860993087291717,0.2744366824626922,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7606146931648254,0.3807315230369568,0.3665792346000671,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6396564245223999,0.2230611443519592,1.0353442430496216,284.9979248046875,284.95001220703125,300.0674743652344,293.075439453125,298.0502319335937,297.19146728515625,284.9964294433594,1.0,0.6596577763557434,0.3988733291625976,0.3988733291625976,1.0,1.0,-3.2633326053619385,0.9727428555488586,2.290589570999145,0.2386276125907898,0.9226006865501404,0.9226006865501404,0.0,255.2158203125,238.0,56203.52734375,0.0,3401.409423828125,1.0,279.4418640136719,283.1732788085937,296.0497131347656,299.6454162597656,293.1499938964844,293.1499938964844,279.1499938964844,33314.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039078950881958,1.0,0.0,0.0,3.6017069816589355,3.6017298698425293,8.655856049699651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8876953125,0.0,1460.27294921875,1895.4371337890625,0.0,3439.983642578125,0.8923084735870361,1.0,0.0,3.0,1.0,0.0
18102420,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8548255562782288,0.5360472202301025,0.4870419800281524,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8764662146568298,0.5799570679664612,0.5528918504714966,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.768987774848938,0.3860315978527069,0.2743068337440491,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7654033303260803,0.3804992735385895,0.3662342429161072,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6431152820587158,0.2225396335124969,1.032129168510437,284.9052429199219,284.95001220703125,300.0838928222656,293.0733337402344,298.0518493652344,297.18896484375,284.9058837890625,1.0,0.6548706889152527,0.3983471393585205,0.3983471393585205,1.0,1.0,-3.2573604583740234,0.9692336320877076,2.2881267070770264,0.2359673827886581,0.8355198502540588,0.8355198502540588,0.0,247.69448852539065,226.0,56642.2109375,0.0,3346.10546875,1.0,279.1588134765625,283.0641174316406,296.0928955078125,299.78778076171875,293.1499938964844,293.1499938964844,279.45001220703125,38911.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118115305900574,1.0,0.0,0.0,3.4663007259368896,3.4663236141204834,8.017256618586543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.8779296875,0.0,1358.9239501953125,1895.4371337890625,0.0,3513.408203125,0.8671058416366577,1.0,0.0,3.0,1.0,0.0
18102480,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8548255562782288,0.5360472202301025,0.4870419800281524,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8764662146568298,0.5799570679664612,0.5528918504714966,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.768987774848938,0.3860315978527069,0.2743068337440491,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7654033303260803,0.3804992735385895,0.3662342429161072,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6431152820587158,0.2225396335124969,1.032129168510437,284.9052429199219,284.95001220703125,300.0838928222656,293.0733337402344,298.0518493652344,297.18896484375,284.9058837890625,1.0,0.6548706889152527,0.3983471393585205,0.3983471393585205,1.0,1.0,-3.2573604583740234,0.9692336320877076,2.2881267070770264,0.2359673827886581,0.8355198502540588,0.8355198502540588,0.0,247.69448852539065,226.0,56642.2109375,0.0,3346.10546875,1.0,279.1588134765625,283.0641174316406,296.0928955078125,299.78778076171875,293.1499938964844,293.1499938964844,279.45001220703125,38911.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118115305900574,1.0,0.0,0.0,3.4663007259368896,3.4663236141204834,8.017256618586543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.8779296875,0.0,1358.9239501953125,1895.4371337890625,0.0,3513.408203125,0.8671058416366577,1.0,0.0,3.0,1.0,0.0
18102540,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8615474700927734,0.5343573689460754,0.4848737120628357,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8859478831291199,0.5825504064559937,0.5546963214874268,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.776466429233551,0.3868168890476227,0.2744004726409912,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7726016640663147,0.3809395134449005,0.3660799264907837,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6485121250152588,0.2224572598934173,1.0292986631393433,284.99615478515625,284.95001220703125,300.1003112792969,293.0712280273437,298.0592346191406,297.1946105957031,284.9952392578125,1.0,0.6490685939788818,0.3978209793567657,0.3978209793567657,1.0,1.0,-3.2534384727478027,0.9664264917373656,2.2870118618011475,0.2337563186883926,0.9176401495933532,0.9176401495933532,0.0,237.683349609375,214.0,55969.4140625,0.0,3281.748046875,1.0,279.4410095214844,283.1739196777344,296.04522705078125,299.6263732910156,293.1499938964844,293.1499938964844,279.1499938964844,33455.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028750658035278,1.0,0.0,0.0,3.584368228912353,3.584391117095948,8.572717433708021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.619140625,0.0,1442.672607421875,1895.4371337890625,0.0,3430.36962890625,0.8887389302253723,1.0,0.0,3.0,1.0,0.0
18102600,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8615474700927734,0.5343573689460754,0.4848737120628357,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8859478831291199,0.5825504064559937,0.5546963214874268,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.776466429233551,0.3868168890476227,0.2744004726409912,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7726016640663147,0.3809395134449005,0.3660799264907837,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6485121250152588,0.2224572598934173,1.0292986631393433,284.99615478515625,284.95001220703125,300.1003112792969,293.0712280273437,298.0592346191406,297.1946105957031,284.9952392578125,1.0,0.6490685939788818,0.3978209793567657,0.3978209793567657,1.0,1.0,-3.2534384727478027,0.9664264917373656,2.2870118618011475,0.2337563186883926,0.9176401495933532,0.9176401495933532,0.0,237.683349609375,214.0,55969.4140625,0.0,3281.748046875,1.0,279.4410095214844,283.1739196777344,296.04522705078125,299.6263732910156,293.1499938964844,293.1499938964844,279.1499938964844,33455.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028750658035278,1.0,0.0,0.0,3.584368228912353,3.584391117095948,8.572717433708021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.619140625,0.0,1442.672607421875,1895.4371337890625,0.0,3430.36962890625,0.8887389302253723,1.0,0.0,3.0,1.0,0.0
18102660,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8690214157104492,0.5314725041389465,0.4821734130382538,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8963633179664612,0.5842586755752563,0.5561078786849976,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.784801721572876,0.3869859278202057,0.2743412554264068,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7806509137153625,0.3808197975158691,0.3657154142856598,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6546950340270996,0.2220772206783294,1.0261346101760864,284.9064636230469,284.95001220703125,300.11669921875,293.06903076171875,298.0614013671875,297.1927795410156,284.9070129394531,1.0,0.6426769495010376,0.3973657786846161,0.3973657786846161,1.0,1.0,-3.247581720352173,0.9631129503250122,2.284468650817871,0.2319167852401733,0.8326864242553711,0.8326864242553711,0.0,227.13986206054688,202.0,56403.9921875,0.0,3210.322265625,1.0,279.1589660644531,283.06707763671875,296.08795166015625,299.7676086425781,293.1499938964844,293.1499938964844,279.45001220703125,38899.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106141328811646,1.0,0.0,0.0,3.449388027191162,3.4494106769561768,7.939211741359031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.41796875,0.0,1341.7222900390625,1895.4371337890625,0.0,3502.302490234375,0.863383948802948,1.0,0.0,3.0,1.0,0.0
18102720,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8690214157104492,0.5314725041389465,0.4821734130382538,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8963633179664612,0.5842586755752563,0.5561078786849976,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.784801721572876,0.3869859278202057,0.2743412554264068,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7806509137153625,0.3808197975158691,0.3657154142856598,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6546950340270996,0.2220772206783294,1.0261346101760864,284.9064636230469,284.95001220703125,300.11669921875,293.06903076171875,298.0614013671875,297.1927795410156,284.9070129394531,1.0,0.6426769495010376,0.3973657786846161,0.3973657786846161,1.0,1.0,-3.247581720352173,0.9631129503250122,2.284468650817871,0.2319167852401733,0.8326864242553711,0.8326864242553711,0.0,227.13986206054688,202.0,56403.9921875,0.0,3210.322265625,1.0,279.1589660644531,283.06707763671875,296.08795166015625,299.7676086425781,293.1499938964844,293.1499938964844,279.45001220703125,38899.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106141328811646,1.0,0.0,0.0,3.449388027191162,3.4494106769561768,7.939211741359031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.41796875,0.0,1341.7222900390625,1895.4371337890625,0.0,3502.302490234375,0.863383948802948,1.0,0.0,3.0,1.0,0.0
18102780,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8788449764251709,0.5299330949783325,0.480089396238327,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9092689752578736,0.5869033932685852,0.5579038858413696,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7951893210411072,0.3879757821559906,0.2745375037193298,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7906731367111206,0.3813454210758209,0.3655847012996673,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6625810861587524,0.2221093773841858,1.0235460996627808,284.9959716796875,284.95001220703125,300.13311767578125,293.0667419433594,298.0692138671875,297.19879150390625,284.9950561523437,1.0,0.6360158324241638,0.3969105780124664,0.3969105780124664,1.0,1.0,-3.244194507598877,0.9606654047966005,2.283529043197632,0.230375051498413,0.9140543937683104,0.9140543937683104,0.0,215.5310516357422,190.0,55753.1796875,0.0,3138.630126953125,1.0,279.4408569335937,283.17535400390625,296.0406799316406,299.6080017089844,293.1499938964844,293.1499938964844,279.1499938964844,33430.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016715288162231,1.0,0.0,0.0,3.5689890384674072,3.569011688232422,8.499310979459551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.4580078125,0.0,1426.09619140625,1895.4371337890625,0.0,3419.160400390625,0.88526850938797,1.0,0.0,3.0,1.0,0.0
18102840,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8788449764251709,0.5299330949783325,0.480089396238327,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9092689752578736,0.5869033932685852,0.5579038858413696,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7951893210411072,0.3879757821559906,0.2745375037193298,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7906731367111206,0.3813454210758209,0.3655847012996673,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6625810861587524,0.2221093773841858,1.0235460996627808,284.9959716796875,284.95001220703125,300.13311767578125,293.0667419433594,298.0692138671875,297.19879150390625,284.9950561523437,1.0,0.6360158324241638,0.3969105780124664,0.3969105780124664,1.0,1.0,-3.244194507598877,0.9606654047966005,2.283529043197632,0.230375051498413,0.9140543937683104,0.9140543937683104,0.0,215.5310516357422,190.0,55753.1796875,0.0,3138.630126953125,1.0,279.4408569335937,283.17535400390625,296.0406799316406,299.6080017089844,293.1499938964844,293.1499938964844,279.1499938964844,33430.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016715288162231,1.0,0.0,0.0,3.5689890384674072,3.569011688232422,8.499310979459551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.4580078125,0.0,1426.09619140625,1895.4371337890625,0.0,3419.160400390625,0.88526850938797,1.0,0.0,3.0,1.0,0.0
18102900,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8842021822929382,0.5286039113998413,0.4790028631687164,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9167124629020692,0.5878231525421143,0.5587843656539917,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8008124828338623,0.3881920576095581,0.2746585011482239,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7961128354072571,0.3813656568527221,0.3655391633510589,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6669689416885376,0.2220054119825363,1.0224542617797852,284.8744506835937,284.95001220703125,300.1413269042969,293.0655517578125,298.07080078125,297.1985778808594,284.8731994628906,1.0,0.632660448551178,0.3966829776763916,0.3966829776763916,1.0,1.0,-3.2427306175231934,0.9595051407814026,2.2832255363464355,0.22989422082901,0.8283636569976807,0.8283636569976807,0.0,209.70399475097656,190.0,56491.6015625,0.0,3103.2021484375,1.0,279.2001953125,283.0390930175781,296.0962219238281,299.8182373046875,293.1499938964844,293.1499938964844,279.1499938964844,38361.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077834486961364,1.0,0.0,0.0,3.5204031467437744,3.520426273345948,8.269477689282212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1005859375,0.0,1410.750244140625,1895.4371337890625,0.0,3476.02197265625,0.8756251335144043,1.0,0.0,3.0,1.0,0.0
18102960,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8891956806182861,0.5272062420845032,0.4774988889694214,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9240270853042604,0.5886465311050415,0.5593186616897583,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8061254620552063,0.3883309066295624,0.2745836973190307,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.801271378993988,0.3812989294528961,0.3652578592300415,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6711521744728088,0.2218293398618698,1.020681381225586,284.9070129394531,284.95001220703125,300.1495361328125,293.0643310546875,298.071533203125,297.1971435546875,284.9081420898437,1.0,0.6291540265083313,0.3964730203151703,0.3964730203151703,1.0,1.0,-3.239006757736206,0.9576058983802797,2.281400680541992,0.2292011529207229,0.8300760984420776,0.8300760984420776,0.0,204.1453094482422,178.0,56177.8203125,0.0,3064.436767578125,1.0,279.1588134765625,283.0697326660156,296.0840148925781,299.75,293.1499938964844,293.1499938964844,279.45001220703125,39000.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094948172569276,1.0,0.0,0.0,3.432506799697876,3.43252944946289,7.861693802624359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.71728515625,0.0,1325.5037841796875,1895.4371337890625,0.0,3491.914794921875,0.8597384691238403,1.0,0.0,3.0,1.0,0.0
18103020,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9020898342132568,0.5257922410964966,0.4755107462406158,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9418303370475768,0.5913108587265015,0.5611147880554199,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8185828328132629,0.3894858062267303,0.2748840153217315,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8136507868766785,0.3818791210651397,0.3651622235774994,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6816408038139343,0.2219403833150863,1.018376708030701,284.9956359863281,284.95001220703125,300.1659851074219,293.0617980957031,298.0794372558594,297.2032165527344,284.99468994140625,1.0,0.622223973274231,0.3960530757904053,0.3960530757904053,1.0,1.0,-3.236243486404419,0.955464243888855,2.280779361724853,0.2280005365610122,0.9110882878303528,0.9110882878303528,0.0,192.10513305664065,166.0,55562.90625,0.0,2992.024658203125,1.0,279.44073486328125,283.1761779785156,296.03619384765625,299.5915832519531,293.1499938964844,293.1499938964844,279.1499938964844,33405.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006214141845703,1.0,0.0,0.0,3.5560877323150635,3.556110382080078,8.437974656771985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0654296875,0.0,1412.2615966796875,1895.4371337890625,0.0,3409.37646484375,0.8823013305664062,1.0,0.0,3.0,1.0,0.0
18103080,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9020898342132568,0.5257922410964966,0.4755107462406158,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9418303370475768,0.5913108587265015,0.5611147880554199,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8185828328132629,0.3894858062267303,0.2748840153217315,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8136507868766785,0.3818791210651397,0.3651622235774994,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6816408038139343,0.2219403833150863,1.018376708030701,284.9956359863281,284.95001220703125,300.1659851074219,293.0617980957031,298.0794372558594,297.2032165527344,284.99468994140625,1.0,0.622223973274231,0.3960530757904053,0.3960530757904053,1.0,1.0,-3.236243486404419,0.955464243888855,2.280779361724853,0.2280005365610122,0.9110882878303528,0.9110882878303528,0.0,192.10513305664065,166.0,55562.90625,0.0,2992.024658203125,1.0,279.44073486328125,283.1761779785156,296.03619384765625,299.5915832519531,293.1499938964844,293.1499938964844,279.1499938964844,33405.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006214141845703,1.0,0.0,0.0,3.5560877323150635,3.556110382080078,8.437974656771985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0654296875,0.0,1412.2615966796875,1895.4371337890625,0.0,3409.37646484375,0.8823013305664062,1.0,0.0,3.0,1.0,0.0
18103140,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9164139032363892,0.5232003331184387,0.4730229377746582,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9595659375190736,0.5930634140968323,0.5625260472297668,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8311566114425659,0.3899989128112793,0.2750306725502014,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8259196877479553,0.3818806409835815,0.3648696839809418,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6928603053092957,0.2217282801866531,1.0157766342163086,284.9081115722656,284.95001220703125,300.1824645996094,293.0591125488281,298.0818176269531,297.2015075683594,284.9086303710937,1.0,0.6151971220970154,0.3956331610679626,0.3956331610679626,1.0,1.0,-3.231653928756714,0.952716588973999,2.278937339782715,0.2261647880077362,0.8283782005310059,0.8283782005310059,0.0,180.498291015625,154.0,56008.61328125,0.0,2918.278076171875,1.0,279.1591491699219,283.0711669921875,296.078857421875,299.7335205078125,293.1499938964844,293.1499938964844,279.45001220703125,38831.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085219502449036,1.0,0.0,0.0,3.421929121017456,3.421951532363892,7.813314937266114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.99853515625,0.0,1313.783447265625,1895.4371337890625,0.0,3482.8818359375,0.8572438955307007,1.0,0.0,3.0,1.0,0.0
18103200,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9164139032363892,0.5232003331184387,0.4730229377746582,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9595659375190736,0.5930634140968323,0.5625260472297668,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8311566114425659,0.3899989128112793,0.2750306725502014,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8259196877479553,0.3818806409835815,0.3648696839809418,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6928603053092957,0.2217282801866531,1.0157766342163086,284.9081115722656,284.95001220703125,300.1824645996094,293.0591125488281,298.0818176269531,297.2015075683594,284.9086303710937,1.0,0.6151971220970154,0.3956331610679626,0.3956331610679626,1.0,1.0,-3.231653928756714,0.952716588973999,2.278937339782715,0.2261647880077362,0.8283782005310059,0.8283782005310059,0.0,180.498291015625,154.0,56008.61328125,0.0,2918.278076171875,1.0,279.1591491699219,283.0711669921875,296.078857421875,299.7335205078125,293.1499938964844,293.1499938964844,279.45001220703125,38831.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085219502449036,1.0,0.0,0.0,3.421929121017456,3.421951532363892,7.813314937266114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.99853515625,0.0,1313.783447265625,1895.4371337890625,0.0,3482.8818359375,0.8572438955307007,1.0,0.0,3.0,1.0,0.0
18103260,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9353615641593932,0.5218967795372009,0.4711410403251648,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9785321950912476,0.5957323908805847,0.5643288493156433,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8465175032615662,0.3913031816482544,0.2754368484020233,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8406331539154053,0.3825015425682068,0.364813357591629,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7064234614372253,0.2218974828720092,1.0137332677841189,284.9954833984375,284.95001220703125,300.1989440917969,293.05621337890625,298.0898742675781,297.20751953125,284.9945678710937,1.0,0.608158528804779,0.3952488303184509,0.3952488303184509,1.0,1.0,-3.2295138835906982,0.9509417414665222,2.2785723209381104,0.224281370639801,0.9086153507232666,0.9086153507232666,0.0,168.33480834960938,142.0,55397.29296875,0.0,2846.7666015625,1.0,279.4406433105469,283.17681884765625,296.031005859375,299.5758972167969,293.1499938964844,293.1499938964844,279.1499938964844,33379.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997467160224915,1.0,0.0,0.0,3.544749021530152,3.544771671295166,8.384251373172447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.271484375,0.0,1400.1500244140625,1895.4371337890625,0.0,3401.222900390625,0.8797354698181152,1.0,0.0,3.0,1.0,0.0
18103320,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9353615641593932,0.5218967795372009,0.4711410403251648,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9785321950912476,0.5957323908805847,0.5643288493156433,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8465175032615662,0.3913031816482544,0.2754368484020233,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8406331539154053,0.3825015425682068,0.364813357591629,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7064234614372253,0.2218974828720092,1.0137332677841189,284.9954833984375,284.95001220703125,300.1989440917969,293.05621337890625,298.0898742675781,297.20751953125,284.9945678710937,1.0,0.608158528804779,0.3952488303184509,0.3952488303184509,1.0,1.0,-3.2295138835906982,0.9509417414665222,2.2785723209381104,0.224281370639801,0.9086153507232666,0.9086153507232666,0.0,168.33480834960938,142.0,55397.29296875,0.0,2846.7666015625,1.0,279.4406433105469,283.17681884765625,296.031005859375,299.5758972167969,293.1499938964844,293.1499938964844,279.1499938964844,33379.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997467160224915,1.0,0.0,0.0,3.544749021530152,3.544771671295166,8.384251373172447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.271484375,0.0,1400.1500244140625,1895.4371337890625,0.0,3401.222900390625,0.8797354698181152,1.0,0.0,3.0,1.0,0.0
18103380,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9474935531616212,0.5203980207443237,0.4698837697505951,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9892873167991638,0.5967923998832703,0.5653245449066162,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.856810986995697,0.3917049169540405,0.2756684124469757,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8504457473754883,0.3825445175170898,0.3647621572017669,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7149977087974548,0.2218251675367355,1.012622952461243,284.8772888183594,284.95001220703125,300.2088623046875,293.05438232421875,298.09149169921875,297.2066345214844,284.8804931640625,1.0,0.6039534211158752,0.3950182497501373,0.3950182497501373,1.0,1.0,-3.228087902069092,0.9498199224472046,2.2782678604125977,0.2232900708913803,0.8202247023582458,0.8202247023582458,0.0,161.20228576660156,142.0,55990.09765625,0.0,2804.513916015625,1.0,279.1858825683594,283.0472106933594,296.0879211425781,299.7733764648437,293.1499938964844,293.1499938964844,279.1499938964844,39524.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90680730342865,1.0,0.0,0.0,3.4618022441864014,3.461825132369995,7.996460453796317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.462890625,0.0,1358.707763671875,1895.4371337890625,0.0,3466.95068359375,0.8643746972084045,1.0,0.0,3.0,1.0,0.0
18103440,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.95512717962265,0.5194319486618042,0.4687592387199402,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9957059621810912,0.5974888801574707,0.5657397508621216,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8637194633483887,0.3919644951820373,0.2756833434104919,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8570340275764465,0.3825477957725525,0.3645582497119903,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7203032374382019,0.2217450886964798,1.011380910873413,284.90887451171875,284.95001220703125,300.2154846191406,293.0531311035156,298.09228515625,297.2057189941406,284.9093322753906,1.0,0.6010520458221436,0.3948644995689392,0.3948644995689392,1.0,1.0,-3.225513935089112,0.948511838912964,2.2770020961761475,0.2224124372005462,0.826836347579956,0.826836347579956,0.0,156.66502380371094,145.0,55849.484375,0.0,2774.238525390625,1.0,279.15924072265625,283.0724792480469,296.0733337402344,299.7178955078125,293.1499938964844,293.1499938964844,279.45001220703125,38792.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077399373054504,1.0,0.0,0.0,3.41123366355896,3.4112560749053955,7.764549536659615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.89111328125,0.0,1302.9241943359375,1895.4371337890625,0.0,3475.617431640625,0.8548608422279358,1.0,0.0,3.0,1.0,0.0
18103500,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9602980017662048,0.5187695622444153,0.4677729606628418,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.5987973213195801,0.5652574896812439,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.868980348110199,0.3926220834255218,0.2759158313274383,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8619354367256165,0.3828212916851043,0.3645467162132263,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.724062979221344,0.2218065857887268,1.010662078857422,285.0133972167969,284.95001220703125,300.2237854003906,293.0514831542969,298.0958557128906,297.2081298828125,285.0141906738281,1.0,0.5992286205291748,0.3946723639965057,0.3946723639965057,1.0,1.0,-3.223165273666382,0.9471741914749146,2.275991201400757,0.2214777022600174,0.9001303911209106,0.9001303911209106,0.0,153.53121948242188,145.0,55117.10546875,0.0,2752.17724609375,1.0,279.3959350585937,283.191650390625,296.0172424316406,299.5102233886719,293.1499938964844,293.1499938964844,279.45001220703125,33899.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013971090316772,1.0,0.0,0.0,3.46605920791626,3.466081142425537,8.016139645405929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.349609375,0.0,1323.0693359375,1895.4371337890625,0.0,3416.604248046875,0.8644931316375732,1.0,0.0,3.0,1.0,0.0
18103560,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9625710248947144,0.518178403377533,0.4672314524650574,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.6005374193191528,0.5615515112876892,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8718222975730896,0.3933625519275665,0.2763928771018982,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.864436686038971,0.3831649422645569,0.3648188412189483,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7259141802787781,0.2219257205724716,1.0109113454818726,284.9927673339844,284.95001220703125,300.2320556640625,293.0497741699219,298.1010437011719,297.2129821777344,284.9911804199219,1.0,0.59791100025177,0.3944834470748901,0.3944834470748901,1.0,1.0,-3.219246387481689,0.9453024864196776,2.273943901062012,0.2203589379787445,0.9044976234436036,0.9044976234436036,0.0,152.00001525878906,148.0,55204.17578125,0.0,2735.780517578125,1.0,279.4411315917969,283.1750183105469,296.0240783691406,299.5588073730469,293.1499938964844,293.1499938964844,279.1499938964844,33350.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989861011505127,1.0,0.0,0.0,3.5352187156677246,3.53524112701416,8.339228543263744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.42578125,0.0,1389.9805908203125,1895.4371337890625,0.0,3394.13134765625,0.8773828744888306,1.0,0.0,3.0,1.0,0.0
18103620,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9629493951797484,0.5157154202461243,0.465250700712204,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.603641152381897,0.5585304498672485,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8740324974060059,0.3940619528293609,0.2769777476787567,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8660837411880493,0.3831591606140136,0.3649367988109588,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7270140647888184,0.221741497516632,1.010411262512207,284.9092712402344,284.95001220703125,300.24871826171875,293.0461730957031,298.1074523925781,297.21697998046875,284.9097595214844,1.0,0.596603274345398,0.3941056728363037,0.3941056728363037,1.0,1.0,-3.213469982147217,0.9422451257705688,2.271224975585937,0.2188411802053451,0.8235904574394226,0.8235904574394226,0.0,150.86485290527344,151.0,55593.90625,0.0,2717.82421875,1.0,279.1593933105469,283.0749816894531,296.0650329589844,299.6937561035156,293.1499938964844,293.1499938964844,279.45001220703125,38843.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067216515541076,1.0,0.0,0.0,3.39367413520813,3.3936960697174072,7.684817546760314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.087890625,0.0,1286.0347900390625,1895.4371337890625,0.0,3466.15478515625,0.8510800004005432,1.0,0.0,3.0,1.0,0.0
18103680,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9629493951797484,0.5157154202461243,0.465250700712204,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.603641152381897,0.5585304498672485,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8740324974060059,0.3940619528293609,0.2769777476787567,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8660837411880493,0.3831591606140136,0.3649367988109588,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7270140647888184,0.221741497516632,1.010411262512207,284.9092712402344,284.95001220703125,300.24871826171875,293.0461730957031,298.1074523925781,297.21697998046875,284.9097595214844,1.0,0.596603274345398,0.3941056728363037,0.3941056728363037,1.0,1.0,-3.213469982147217,0.9422451257705688,2.271224975585937,0.2188411802053451,0.8235904574394226,0.8235904574394226,0.0,150.86485290527344,151.0,55593.90625,0.0,2717.82421875,1.0,279.1593933105469,283.0749816894531,296.0650329589844,299.6937561035156,293.1499938964844,293.1499938964844,279.45001220703125,38843.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067216515541076,1.0,0.0,0.0,3.39367413520813,3.3936960697174072,7.684817546760314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.087890625,0.0,1286.0347900390625,1895.4371337890625,0.0,3466.15478515625,0.8510800004005432,1.0,0.0,3.0,1.0,0.0
18103740,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.962039589881897,0.5144853591918945,0.4639051258563995,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.6074033975601196,0.5584495067596436,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8750075697898865,0.3955203294754028,0.277852714061737,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8664379119873047,0.3837408721446991,0.3653315007686615,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7270993590354919,0.2219024896621704,1.0106488466262815,284.9955444335937,284.95001220703125,300.2654113769531,293.04229736328125,298.1183776855469,297.2269287109375,284.99468994140625,1.0,0.5966963768005371,0.3937278687953949,0.3937278687953949,1.0,1.0,-3.213559627532959,0.9412155151367188,2.27234411239624,0.2180346697568893,0.9033174514770508,0.9033174514770508,0.0,150.85748291015625,154.0,55037.578125,0.0,2717.97900390625,1.0,279.4403991699219,283.1784973144531,296.0170593261719,299.53875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33324.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979329466819763,1.0,0.0,0.0,3.519825458526612,3.519847869873047,8.266763984465797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.35546875,0.0,1373.802001953125,1895.4371337890625,0.0,3384.30859375,0.8741101026535034,1.0,0.0,3.0,1.0,0.0
