time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.962039589881897,0.5144853591918945,0.4639051258563995,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.6074033975601196,0.5584495067596436,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8750075697898865,0.3955203294754028,0.277852714061737,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8664379119873047,0.3837408721446991,0.3653315007686615,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7270993590354919,0.2219024896621704,1.0106488466262815,284.9955444335937,284.95001220703125,300.2654113769531,293.04229736328125,298.1183776855469,297.2269287109375,284.99468994140625,1.0,0.5966963768005371,0.3937278687953949,0.3937278687953949,1.0,1.0,-3.213559627532959,0.9412155151367188,2.27234411239624,0.2180346697568893,0.9033174514770508,0.9033174514770508,0.0,150.85748291015625,154.0,55037.578125,0.0,2717.97900390625,1.0,279.4403991699219,283.1784973144531,296.0170593261719,299.53875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33324.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979329466819763,1.0,0.0,0.0,3.519825458526612,3.519847869873047,8.266763984465797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.35546875,0.0,1373.802001953125,1895.4371337890625,0.0,3384.30859375,0.8741101026535034,1.0,0.0,3.0,1.0,0.0
18103860,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9587023854255676,0.5120964050292969,0.4620517492294311,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.6098744869232178,0.5617958903312683,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8739840984344482,0.3963103890419006,0.2785513997077942,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.86485755443573,0.3837270140647888,0.3655122518539428,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7257189750671387,0.2217099368572235,1.010472297668457,284.9129333496094,284.95001220703125,300.2821655273437,293.0380859375,298.122314453125,297.22662353515625,284.91339111328125,1.0,0.5977307558059692,0.3934014439582824,0.3934014439582824,1.0,1.0,-3.216200828552246,0.9411969780921936,2.2750039100646973,0.2177780717611313,0.8258228898048401,0.8258228898048401,0.0,151.9903564453125,157.0,55588.23828125,0.0,2729.5625,1.0,279.1594543457031,283.0760192871094,296.05975341796875,299.6855163574219,293.1499938964844,293.1499938964844,279.45001220703125,38553.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062057733535768,1.0,0.0,0.0,3.3926570415496826,3.392679214477539,7.6802126613984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.9501953125,0.0,1283.023193359375,1895.4371337890625,0.0,3461.359130859375,0.8506085276603699,1.0,0.0,3.0,1.0,0.0
18103920,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9587023854255676,0.5120964050292969,0.4620517492294311,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.6098744869232178,0.5617958903312683,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8739840984344482,0.3963103890419006,0.2785513997077942,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.86485755443573,0.3837270140647888,0.3655122518539428,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7257189750671387,0.2217099368572235,1.010472297668457,284.9129333496094,284.95001220703125,300.2821655273437,293.0380859375,298.122314453125,297.22662353515625,284.91339111328125,1.0,0.5977307558059692,0.3934014439582824,0.3934014439582824,1.0,1.0,-3.216200828552246,0.9411969780921936,2.2750039100646973,0.2177780717611313,0.8258228898048401,0.8258228898048401,0.0,151.9903564453125,157.0,55588.23828125,0.0,2729.5625,1.0,279.1594543457031,283.0760192871094,296.05975341796875,299.6855163574219,293.1499938964844,293.1499938964844,279.45001220703125,38553.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062057733535768,1.0,0.0,0.0,3.3926570415496826,3.392679214477539,7.6802126613984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.9501953125,0.0,1283.023193359375,1895.4371337890625,0.0,3461.359130859375,0.8506085276603699,1.0,0.0,3.0,1.0,0.0
18103980,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9551817774772644,0.510907769203186,0.4607945680618286,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6125612258911133,0.566094696521759,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8727619647979736,0.3978502154350281,0.2795213758945465,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8630075454711914,0.3842905461788177,0.3659417033195495,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7240860462188721,0.2218388617038726,1.0108320713043213,284.99908447265625,284.95001220703125,300.2989807128906,293.0335388183594,298.1293334960937,297.2304382324219,284.99822998046875,1.0,0.5994171500205994,0.39307501912117,0.39307501912117,1.0,1.0,-3.221968412399292,0.9422669410705566,2.279701471328736,0.2177781760692596,0.9078611731529236,0.9078611731529236,0.0,153.54229736328125,160.0,55126.0625,0.0,2749.848876953125,1.0,279.4404296875,283.177978515625,296.0118408203125,299.5377197265625,293.1499938964844,293.1499938964844,279.1499938964844,33108.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981570601463318,1.0,0.0,0.0,3.526198387145996,3.5262205600738525,8.296726150547329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3974609375,0.0,1378.84521484375,1895.4371337890625,0.0,3386.399169921875,0.8753769993782043,1.0,0.0,3.0,1.0,0.0
18104040,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9551817774772644,0.510907769203186,0.4607945680618286,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6125612258911133,0.566094696521759,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8727619647979736,0.3978502154350281,0.2795213758945465,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8630075454711914,0.3842905461788177,0.3659417033195495,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7240860462188721,0.2218388617038726,1.0108320713043213,284.99908447265625,284.95001220703125,300.2989807128906,293.0335388183594,298.1293334960937,297.2304382324219,284.99822998046875,1.0,0.5994171500205994,0.39307501912117,0.39307501912117,1.0,1.0,-3.221968412399292,0.9422669410705566,2.279701471328736,0.2177781760692596,0.9078611731529236,0.9078611731529236,0.0,153.54229736328125,160.0,55126.0625,0.0,2749.848876953125,1.0,279.4404296875,283.177978515625,296.0118408203125,299.5377197265625,293.1499938964844,293.1499938964844,279.1499938964844,33108.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981570601463318,1.0,0.0,0.0,3.526198387145996,3.5262205600738525,8.296726150547329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3974609375,0.0,1378.84521484375,1895.4371337890625,0.0,3386.399169921875,0.8753769993782043,1.0,0.0,3.0,1.0,0.0
18104100,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9530199766159058,0.5097615718841553,0.4601050317287445,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6133798360824585,0.5688046813011169,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8718712329864502,0.3983147144317627,0.2800095677375793,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8618143200874329,0.3843131959438324,0.3661602139472961,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7230708003044128,0.2217582911252975,1.0111000537872314,284.8797912597656,284.95001220703125,300.30743408203125,293.0311279296875,298.1300048828125,297.22833251953125,284.878662109375,1.0,0.6004565358161926,0.3929117918014526,0.3929117918014526,1.0,1.0,-3.225571870803833,0.94304758310318,2.282524347305298,0.2178799659013748,0.8250816464424133,0.8250816464424133,0.0,154.5240020751953,160.0,55932.5625,0.0,2762.619384765625,1.0,279.2011413574219,283.0428161621094,296.0668029785156,299.7510681152344,293.1499938964844,293.1499938964844,279.1499938964844,38018.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047996997833252,1.0,0.0,0.0,3.4831550121307373,3.483177661895752,8.095410635178268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.9736328125,0.0,1369.7572021484375,1895.4371337890625,0.0,3448.2822265625,0.8671354651451111,1.0,0.0,3.0,1.0,0.0
18104160,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9499789476394652,0.5085448026657104,0.4590107798576355,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.6139189600944519,0.572429358959198,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8703120350837708,0.3987049460411072,0.2802979350090027,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8599919676780701,0.3842468857765198,0.3661378026008606,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7215346097946167,0.2215982377529144,1.0106401443481443,284.9128723144531,284.95001220703125,300.31591796875,293.02862548828125,298.1291198730469,297.2242736816406,284.9139709472656,1.0,0.6015269756317139,0.3926624953746795,0.3926624953746795,1.0,1.0,-3.228381633758545,0.9433317184448242,2.2850499153137207,0.2176227867603302,0.8290550112724304,0.8290550112724304,0.0,155.75381469726562,163.0,55735.47265625,0.0,2775.156982421875,1.0,279.1591491699219,283.0718078613281,296.0539245605469,299.68914794921875,293.1499938964844,293.1499938964844,279.45001220703125,38554.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071076512336732,1.0,0.0,0.0,3.404336452484131,3.404358625411988,7.733182201263844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.9697265625,0.0,1294.47509765625,1895.4371337890625,0.0,3469.74267578125,0.8531912565231323,1.0,0.0,3.0,1.0,0.0
18104220,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9451541900634766,0.5073895454406738,0.4577955305576324,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.6156231164932251,0.5787324905395508,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8681760430335999,0.4003223180770874,0.2813341021537781,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8572134971618652,0.3847889900207519,0.3665652573108673,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7190902829170227,0.2216808646917343,1.0108952522277832,285.0004577636719,284.95001220703125,300.3329162597656,293.0233459472656,298.1327819824219,297.22369384765625,284.9995422363281,1.0,0.6039271354675293,0.3921639323234558,0.3921639323234558,1.0,1.0,-3.2365617752075195,0.9447529911994934,2.291808843612671,0.2172665745019912,0.9127439260482788,0.9127439260482788,0.0,158.05584716796875,166.0,55307.8515625,0.0,2804.71533203125,1.0,279.4405517578125,283.1740417480469,296.0036926269531,299.5409545898437,293.1499938964844,293.1499938964844,279.1499938964844,33039.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994510769844055,1.0,0.0,0.0,3.541748523712158,3.5417709350585938,8.370063255824789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.5517578125,0.0,1394.5413818359375,1895.4371337890625,0.0,3398.466796875,0.8788172006607056,1.0,0.0,3.0,1.0,0.0
18104280,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9451541900634766,0.5073895454406738,0.4577955305576324,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.6156231164932251,0.5787324905395508,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8681760430335999,0.4003223180770874,0.2813341021537781,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8572134971618652,0.3847889900207519,0.3665652573108673,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7190902829170227,0.2216808646917343,1.0108952522277832,285.0004577636719,284.95001220703125,300.3329162597656,293.0233459472656,298.1327819824219,297.22369384765625,284.9995422363281,1.0,0.6039271354675293,0.3921639323234558,0.3921639323234558,1.0,1.0,-3.2365617752075195,0.9447529911994934,2.291808843612671,0.2172665745019912,0.9127439260482788,0.9127439260482788,0.0,158.05584716796875,166.0,55307.8515625,0.0,2804.71533203125,1.0,279.4405517578125,283.1740417480469,296.0036926269531,299.5409545898437,293.1499938964844,293.1499938964844,279.1499938964844,33039.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994510769844055,1.0,0.0,0.0,3.541748523712158,3.5417709350585938,8.370063255824789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.5517578125,0.0,1394.5413818359375,1895.4371337890625,0.0,3398.466796875,0.8788172006607056,1.0,0.0,3.0,1.0,0.0
18104340,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9379690289497375,0.5050458312034607,0.4560720026493072,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9981611371040344,0.6162299513816833,0.5836970210075378,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8643468618392944,0.4012363851070404,0.2821860015392303,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8528376817703247,0.3847101032733917,0.3667747974395752,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.715291440486908,0.2213867008686065,1.0106765031814575,284.9111633300781,284.95001220703125,300.3500061035156,293.0176086425781,298.13018798828125,297.214599609375,284.9115600585937,1.0,0.6063323616981506,0.391665369272232,0.391665369272232,1.0,1.0,-3.241483688354492,0.9450385570526124,2.29644513130188,0.2166549414396286,0.8316372036933899,0.8316372036933899,0.0,161.2401885986328,169.0,55923.890625,0.0,2832.5126953125,1.0,279.15924072265625,283.064453125,296.0436706542969,299.6913757324219,293.1499938964844,293.1499938964844,279.45001220703125,38455.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086204171180724,1.0,0.0,0.0,3.4230542182922363,3.423076629638672,7.818454150765319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.58056640625,0.0,1312.2647705078125,1895.4371337890625,0.0,3483.7958984375,0.8572013974189758,1.0,0.0,3.0,1.0,0.0
18104400,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9379690289497375,0.5050458312034607,0.4560720026493072,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9981611371040344,0.6162299513816833,0.5836970210075378,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8643468618392944,0.4012363851070404,0.2821860015392303,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8528376817703247,0.3847101032733917,0.3667747974395752,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.715291440486908,0.2213867008686065,1.0106765031814575,284.9111633300781,284.95001220703125,300.3500061035156,293.0176086425781,298.13018798828125,297.214599609375,284.9115600585937,1.0,0.6063323616981506,0.391665369272232,0.391665369272232,1.0,1.0,-3.241483688354492,0.9450385570526124,2.29644513130188,0.2166549414396286,0.8316372036933899,0.8316372036933899,0.0,161.2401885986328,169.0,55923.890625,0.0,2832.5126953125,1.0,279.15924072265625,283.064453125,296.0436706542969,299.6913757324219,293.1499938964844,293.1499938964844,279.45001220703125,38455.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086204171180724,1.0,0.0,0.0,3.4230542182922363,3.423076629638672,7.818454150765319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.58056640625,0.0,1312.2647705078125,1895.4371337890625,0.0,3483.7958984375,0.8572013974189758,1.0,0.0,3.0,1.0,0.0
18104460,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.943265974521637,0.507896900177002,0.4575470983982086,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6224514842033386,0.5815308690071106,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8710404634475708,0.407159149646759,0.2854644358158111,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8586602210998535,0.3895677030086517,0.3702113330364227,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.721389889717102,0.2260697782039642,1.0260528326034546,285.01953125,284.95001220703125,300.367431640625,293.01104736328125,298.1659851074219,297.2574768066406,285.0199890136719,1.0,0.6103211045265198,0.3911444842815399,0.3911444842815399,1.0,1.0,-3.2742466926574707,0.954834520816803,2.3194122314453125,0.2187509089708328,0.933587372303009,0.933587372303009,0.0,160.51095581054688,172.0,55913.3671875,0.0,2890.883544921875,1.0,279.4407653808594,283.1800842285156,295.9947814941406,299.5576171875,293.1499938964844,293.1499938964844,279.1499938964844,32416.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014543890953064,1.0,0.0,0.0,3.5741162300109863,3.574138879776001,8.523748533662001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5068359375,0.0,1424.115966796875,1895.4371337890625,0.0,3417.1376953125,0.8857495188713074,1.0,0.0,3.0,1.0,0.0
18104520,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.943265974521637,0.507896900177002,0.4575470983982086,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6224514842033386,0.5815308690071106,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8710404634475708,0.407159149646759,0.2854644358158111,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8586602210998535,0.3895677030086517,0.3702113330364227,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.721389889717102,0.2260697782039642,1.0260528326034546,285.01953125,284.95001220703125,300.367431640625,293.01104736328125,298.1659851074219,297.2574768066406,285.0199890136719,1.0,0.6103211045265198,0.3911444842815399,0.3911444842815399,1.0,1.0,-3.2742466926574707,0.954834520816803,2.3194122314453125,0.2187509089708328,0.933587372303009,0.933587372303009,0.0,160.51095581054688,172.0,55913.3671875,0.0,2890.883544921875,1.0,279.4407653808594,283.1800842285156,295.9947814941406,299.5576171875,293.1499938964844,293.1499938964844,279.1499938964844,32416.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014543890953064,1.0,0.0,0.0,3.5741162300109863,3.574138879776001,8.523748533662001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5068359375,0.0,1424.115966796875,1895.4371337890625,0.0,3417.1376953125,0.8857495188713074,1.0,0.0,3.0,1.0,0.0
18104580,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.941814124584198,0.507662296295166,0.4579885601997375,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6260921359062195,0.5844588279724121,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.871614933013916,0.4094578623771667,0.2874645888805389,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8588426113128662,0.3912559151649475,0.3723158836364746,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7225433588027954,0.2279551178216934,1.0364989042282104,284.9011535644531,284.95001220703125,300.37957763671875,293.0058898925781,298.1800537109375,297.2728881835937,284.9042053222656,1.0,0.6130856871604919,0.3907902836799621,0.3907902836799621,1.0,1.0,-3.287837266921997,0.9584971070289612,2.3293402194976807,0.2191442102193832,0.8500032424926758,0.8500032424926758,0.0,161.99578857421875,172.0,56935.59765625,0.0,2935.07666015625,1.0,279.1788635253906,283.0414733886719,296.0511474609375,299.7740783691406,293.1499938964844,293.1499938964844,279.1499938964844,37852.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910927414894104,1.0,0.0,0.0,3.5212831497192383,3.521306276321411,8.273612479570147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.75,0.0,1407.99267578125,1895.4371337890625,0.0,3505.20849609375,0.8772144913673401,1.0,0.0,3.0,1.0,0.0
18104640,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9410712122917176,0.5074270367622375,0.4577948153018951,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.6272258162498474,0.5854230523109436,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8718231916427612,0.4103719294071197,0.2881432473659515,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8588648438453674,0.3918551206588745,0.3729594945907593,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7229381799697876,0.2286380380392074,1.0400285720825195,284.921875,284.95001220703125,300.3853759765625,293.0032958984375,298.1839294433594,297.2760314941406,284.923095703125,1.0,0.6145821809768677,0.3906235992908478,0.3906235992908478,1.0,1.0,-3.296861171722412,0.961094617843628,2.335766553878784,0.219980239868164,0.8558655977249146,0.8558655977249146,0.0,162.7013397216797,175.0,57050.74609375,0.0,2956.300048828125,1.0,279.1591491699219,283.053466796875,296.0404663085937,299.7490234375,293.1499938964844,293.1499938964844,279.45001220703125,37485.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912794291973114,1.0,0.0,0.0,3.501349925994873,3.501372814178467,8.180207942132256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5791015625,0.0,1384.6549072265625,1895.4371337890625,0.0,3522.517822265625,0.8735758662223816,1.0,0.0,3.0,1.0,0.0
18104700,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9388935565948486,0.507436990737915,0.457626461982727,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.6291218400001526,0.5887625217437744,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8712335824966431,0.4119697511196136,0.2892048954963684,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8579763770103455,0.3928788602352142,0.3739064633846283,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.722710371017456,0.2296603173017501,1.0449045896530151,285.0329284667969,284.95001220703125,300.39453125,292.9989624023437,298.1903381347656,297.28155517578125,285.03497314453125,1.0,0.6168394684791565,0.3903631567955017,0.3903631567955017,1.0,1.0,-3.307582139968872,0.9640098214149476,2.3435723781585693,0.2205969542264938,0.9387569427490234,0.9387569427490234,0.0,164.2197723388672,175.0,56503.16015625,0.0,2989.135986328125,1.0,279.3990783691406,283.176025390625,295.98345947265625,299.554931640625,293.1499938964844,293.1499938964844,279.45001220703125,33068.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084424376487732,1.0,0.0,0.0,3.569588184356689,3.569611072540283,8.502165087520552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.5400390625,0.0,1424.081298828125,1895.4371337890625,0.0,3482.14306640625,0.8868821859359741,1.0,0.0,3.0,1.0,0.0
18104760,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9373047947883606,0.50749671459198,0.4577531516551971,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6309690475463867,0.5915236473083496,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.871043860912323,0.4135807752609253,0.2903740108013153,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8574274778366089,0.3938856422901153,0.3749284744262695,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7226565480232239,0.2306032031774521,1.0495575666427612,285.020751953125,284.95001220703125,300.4038391113281,292.994384765625,298.1959228515625,297.2866516113281,285.0193176269531,1.0,0.6191485524177551,0.3898800909519195,0.3898800909519195,1.0,1.0,-3.3192954063415527,0.9666666388511658,2.352628707885742,0.2206449657678604,0.9570908546447754,0.9570908546447754,0.0,165.60134887695312,178.0,56875.84375,0.0,3022.305419921875,1.0,279.442138671875,283.161376953125,295.9872741699219,299.6183776855469,293.1499938964844,293.1499938964844,279.1499938964844,32293.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078850746154784,1.0,0.0,0.0,3.657358169555664,3.657381772994995,8.9254126578453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.80859375,0.0,1513.5811767578125,1895.4371337890625,0.0,3476.9658203125,0.904163658618927,1.0,0.0,3.0,1.0,0.0
18104820,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9313396215438844,0.5059898495674133,0.4568804800510406,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6328160166740417,0.5984933972358704,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8685223460197449,0.4156464040279388,0.2921028435230255,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8543080687522888,0.3948346972465515,0.3762097358703613,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7207115888595581,0.2316364347934723,1.055842638015747,284.9078369140625,284.95001220703125,300.4227294921875,292.9844055175781,298.1960144042969,297.28155517578125,284.9091796875,1.0,0.6235106587409973,0.3889139890670776,0.3889139890670776,1.0,1.0,-3.3378167152404785,0.9701898097991944,2.367626905441284,0.2202015370130539,0.8655430674552917,0.8655430674552917,0.0,169.18751525878906,181.0,57917.1875,0.0,3083.184326171875,1.0,279.15771484375,283.024658203125,296.0233154296875,299.7928771972656,293.1499938964844,293.1499938964844,279.45001220703125,37890.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195888042449952,1.0,0.0,0.0,3.5787410736083984,3.5787649154663086,8.545822538508219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.3837890625,0.0,1469.19189453125,1895.4371337890625,0.0,3585.36328125,0.8909392356872559,1.0,0.0,3.0,1.0,0.0
18104880,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9313396215438844,0.5059898495674133,0.4568804800510406,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6328160166740417,0.5984933972358704,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8685223460197449,0.4156464040279388,0.2921028435230255,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8543080687522888,0.3948346972465515,0.3762097358703613,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7207115888595581,0.2316364347934723,1.055842638015747,284.9078369140625,284.95001220703125,300.4227294921875,292.9844055175781,298.1960144042969,297.28155517578125,284.9091796875,1.0,0.6235106587409973,0.3889139890670776,0.3889139890670776,1.0,1.0,-3.3378167152404785,0.9701898097991944,2.367626905441284,0.2202015370130539,0.8655430674552917,0.8655430674552917,0.0,169.18751525878906,181.0,57917.1875,0.0,3083.184326171875,1.0,279.15771484375,283.024658203125,296.0233154296875,299.7928771972656,293.1499938964844,293.1499938964844,279.45001220703125,37890.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195888042449952,1.0,0.0,0.0,3.5787410736083984,3.5787649154663086,8.545822538508219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.3837890625,0.0,1469.19189453125,1895.4371337890625,0.0,3585.36328125,0.8909392356872559,1.0,0.0,3.0,1.0,0.0
18104940,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.924803614616394,0.5056501030921936,0.4564043283462524,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9963939785957336,0.6353936195373535,0.6013610363006592,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8654111623764038,0.4183897674083709,0.2939460277557373,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8505416512489319,0.3962319195270538,0.3774893283843994,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7179520130157471,0.2327396273612976,1.0610578060150146,285.0129699707031,284.95001220703125,300.44207763671875,292.9734802246094,298.200439453125,297.2826843261719,285.01202392578125,1.0,0.6273126602172852,0.3879478871822357,0.3879478871822357,1.0,1.0,-3.3507184982299805,0.9717828631401062,2.378935575485229,0.2189202904701233,0.96442848443985,0.96442848443985,0.0,173.0931396484375,184.0,57449.33203125,0.0,3134.025634765625,1.0,279.44195556640625,283.1434936523437,295.9624328613281,299.63427734375,293.1499938964844,293.1499938964844,279.1499938964844,32886.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136551022529602,1.0,0.0,0.0,3.710875988006592,3.710900068283081,9.18853288567334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.654296875,0.0,1578.2691650390625,1895.4371337890625,0.0,3530.4931640625,0.9168311357498168,1.0,0.0,3.0,1.0,0.0
18105000,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.924803614616394,0.5056501030921936,0.4564043283462524,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9963939785957336,0.6353936195373535,0.6013610363006592,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8654111623764038,0.4183897674083709,0.2939460277557373,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8505416512489319,0.3962319195270538,0.3774893283843994,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7179520130157471,0.2327396273612976,1.0610578060150146,285.0129699707031,284.95001220703125,300.44207763671875,292.9734802246094,298.200439453125,297.2826843261719,285.01202392578125,1.0,0.6273126602172852,0.3879478871822357,0.3879478871822357,1.0,1.0,-3.3507184982299805,0.9717828631401062,2.378935575485229,0.2189202904701233,0.96442848443985,0.96442848443985,0.0,173.0931396484375,184.0,57449.33203125,0.0,3134.025634765625,1.0,279.44195556640625,283.1434936523437,295.9624328613281,299.63427734375,293.1499938964844,293.1499938964844,279.1499938964844,32886.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136551022529602,1.0,0.0,0.0,3.710875988006592,3.710900068283081,9.18853288567334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.654296875,0.0,1578.2691650390625,1895.4371337890625,0.0,3530.4931640625,0.9168311357498168,1.0,0.0,3.0,1.0,0.0
18105060,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9175195693969728,0.503971517086029,0.4553786516189575,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9927024841308594,0.6371544599533081,0.6034140586853027,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8617551922798157,0.420274019241333,0.2955408990383148,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8462954163551331,0.3968732059001922,0.378462016582489,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7146117687225342,0.2332965433597564,1.065036058425903,284.8997802734375,284.95001220703125,300.4617614746094,292.9616394042969,298.1995544433594,297.2759704589844,284.9015808105469,1.0,0.6306787133216858,0.3871508240699768,0.3871508240699768,1.0,1.0,-3.359837055206299,0.9725390076637268,2.3872978687286377,0.2177914083003997,0.86727374792099,0.86727374792099,0.0,177.19212341308594,187.0,58292.9609375,0.0,3177.848876953125,1.0,279.1569519042969,283.0093688964844,295.9945068359375,299.791015625,293.1499938964844,293.1499938964844,279.45001220703125,38511.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240186810493468,1.0,0.0,0.0,3.614631175994873,3.6146552562713614,8.718088793102652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.064453125,0.0,1512.7864990234375,1895.4371337890625,0.0,3626.19775390625,0.8993487358093262,1.0,0.0,3.0,1.0,0.0
18105120,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9175195693969728,0.503971517086029,0.4553786516189575,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9927024841308594,0.6371544599533081,0.6034140586853027,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8617551922798157,0.420274019241333,0.2955408990383148,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8462954163551331,0.3968732059001922,0.378462016582489,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7146117687225342,0.2332965433597564,1.065036058425903,284.8997802734375,284.95001220703125,300.4617614746094,292.9616394042969,298.1995544433594,297.2759704589844,284.9015808105469,1.0,0.6306787133216858,0.3871508240699768,0.3871508240699768,1.0,1.0,-3.359837055206299,0.9725390076637268,2.3872978687286377,0.2177914083003997,0.86727374792099,0.86727374792099,0.0,177.19212341308594,187.0,58292.9609375,0.0,3177.848876953125,1.0,279.1569519042969,283.0093688964844,295.9945068359375,299.791015625,293.1499938964844,293.1499938964844,279.45001220703125,38511.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240186810493468,1.0,0.0,0.0,3.614631175994873,3.6146552562713614,8.718088793102652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.064453125,0.0,1512.7864990234375,1895.4371337890625,0.0,3626.19775390625,0.8993487358093262,1.0,0.0,3.0,1.0,0.0
18105180,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9124548435211182,0.5036088228225708,0.4548245966434479,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9903139472007751,0.6400516033172607,0.605916440486908,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8596857786178589,0.4230168163776397,0.2973367869853973,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8434897065162659,0.398152232170105,0.3795662522315979,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7123073935508728,0.2341699600219726,1.0688656568527222,285.01171875,284.95001220703125,300.4818115234375,292.948974609375,298.20574951171875,297.2789306640625,285.0109558105469,1.0,0.6338068246841431,0.3863537311553955,0.3863537311553955,1.0,1.0,-3.3702642917633057,0.9737517237663268,2.396512746810913,0.2165885418653488,0.96804678440094,0.96804678440094,0.0,180.4438323974609,190.0,57724.85546875,0.0,3219.99560546875,1.0,279.442138671875,283.1355895996094,295.9327697753906,299.62225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33159.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169816374778748,1.0,0.0,0.0,3.736638307571411,3.73666262626648,9.316555633631652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.0537109375,0.0,1609.956298828125,1895.4371337890625,0.0,3561.27734375,0.9228554964065552,1.0,0.0,3.0,1.0,0.0
18105240,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9124548435211182,0.5036088228225708,0.4548245966434479,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9903139472007751,0.6400516033172607,0.605916440486908,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8596857786178589,0.4230168163776397,0.2973367869853973,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8434897065162659,0.398152232170105,0.3795662522315979,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7123073935508728,0.2341699600219726,1.0688656568527222,285.01171875,284.95001220703125,300.4818115234375,292.948974609375,298.20574951171875,297.2789306640625,285.0109558105469,1.0,0.6338068246841431,0.3863537311553955,0.3863537311553955,1.0,1.0,-3.3702642917633057,0.9737517237663268,2.396512746810913,0.2165885418653488,0.96804678440094,0.96804678440094,0.0,180.4438323974609,190.0,57724.85546875,0.0,3219.99560546875,1.0,279.442138671875,283.1355895996094,295.9327697753906,299.62225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33159.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169816374778748,1.0,0.0,0.0,3.736638307571411,3.73666262626648,9.316555633631652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.0537109375,0.0,1609.956298828125,1895.4371337890625,0.0,3561.27734375,0.9228554964065552,1.0,0.0,3.0,1.0,0.0
18105300,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9100961685180664,0.5028777122497559,0.454550176858902,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9891971349716188,0.6410605311393738,0.6072021722793579,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8587762713432312,0.4240633547306061,0.2982663214206695,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8422134518623352,0.3985291719436645,0.3801594078540802,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7112526893615723,0.2344545125961303,1.0709391832351685,284.8798828125,284.95001220703125,300.4919738769531,292.9423522949219,298.20635986328125,297.27691650390625,284.8768310546875,1.0,0.6353772282600403,0.3859552145004272,0.3859552145004272,1.0,1.0,-3.375812530517578,0.9744575619697572,2.401355028152466,0.2161443531513214,0.8795135021209717,0.8795135021209717,0.0,182.0492401123047,190.0,58778.84375,0.0,3241.7900390625,1.0,279.1955871582031,282.9831237792969,295.98211669921875,299.8424987792969,293.1499938964844,293.1499938964844,279.1499938964844,36995.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239543080329896,1.0,0.0,0.0,3.716637134552002,3.716661930084229,9.217085334967124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.8876953125,0.0,1616.1640625,1895.4371337890625,0.0,3625.605712890625,0.9188726544380188,1.0,0.0,3.0,1.0,0.0
18105360,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9067006707191468,0.5019479393959045,0.4537936449050903,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9872617125511168,0.6418571472167969,0.6080431938171387,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8570033311843872,0.4249478578567505,0.2989456951618194,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8401440978050232,0.3987362384796142,0.3804583847522735,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7094358801841736,0.2346033006906509,1.0721173286437988,284.8993225097656,284.95001220703125,300.5021667480469,292.935546875,298.2055358886719,297.2727966308594,284.9011535644531,1.0,0.6367729306221008,0.3856041729450226,0.3856041729450226,1.0,1.0,-3.3785107135772705,0.9743308424949646,2.404179811477661,0.2154692113399505,0.8709255456924438,0.8709255456924438,0.0,184.0323028564453,193.0,58549.47265625,0.0,3259.35107421875,1.0,279.1571350097656,283.0021667480469,295.9653625488281,299.777587890625,293.1499938964844,293.1499938964844,279.45001220703125,38566.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267390370368958,1.0,0.0,0.0,3.6374127864837646,3.637437105178833,8.828328645904548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5068359375,0.0,1538.345703125,1895.4371337890625,0.0,3651.21533203125,0.90454363822937,1.0,0.0,3.0,1.0,0.0
18105420,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9027010798454284,0.5016000270843506,0.4532426595687866,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9852548241615297,0.6447155475616455,0.6105098724365234,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.855536937713623,0.4277610182762146,0.3007789254188537,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8378787636756897,0.3999778032302856,0.3815125524997711,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7074068188667297,0.2353990823030471,1.075505256652832,285.01324462890625,284.95001220703125,300.5227966308594,292.9214782714844,298.2123718261719,297.2761535644531,285.0124816894531,1.0,0.6396474242210388,0.3849021196365356,0.3849021196365356,1.0,1.0,-3.388352394104004,0.975595235824585,2.412757158279419,0.2144430726766586,0.9734453558921814,0.9734453558921814,0.0,186.9764099121093,196.0,57944.2734375,0.0,3298.830322265625,1.0,279.4423217773437,283.1305236816406,295.904052734375,299.60723876953125,293.1499938964844,293.1499938964844,279.1499938964844,33227.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194923043251038,1.0,0.0,0.0,3.756115674972534,3.7561402320861816,9.41393466291629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.658203125,0.0,1633.1138916015625,1895.4371337890625,0.0,3584.47216796875,0.9273021817207336,1.0,0.0,3.0,1.0,0.0
18105480,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9027010798454284,0.5016000270843506,0.4532426595687866,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9852548241615297,0.6447155475616455,0.6105098724365234,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.855536937713623,0.4277610182762146,0.3007789254188537,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8378787636756897,0.3999778032302856,0.3815125524997711,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7074068188667297,0.2353990823030471,1.075505256652832,285.01324462890625,284.95001220703125,300.5227966308594,292.9214782714844,298.2123718261719,297.2761535644531,285.0124816894531,1.0,0.6396474242210388,0.3849021196365356,0.3849021196365356,1.0,1.0,-3.388352394104004,0.975595235824585,2.412757158279419,0.2144430726766586,0.9734453558921814,0.9734453558921814,0.0,186.9764099121093,196.0,57944.2734375,0.0,3298.830322265625,1.0,279.4423217773437,283.1305236816406,295.904052734375,299.60723876953125,293.1499938964844,293.1499938964844,279.1499938964844,33227.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194923043251038,1.0,0.0,0.0,3.756115674972534,3.7561402320861816,9.41393466291629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.658203125,0.0,1633.1138916015625,1895.4371337890625,0.0,3584.47216796875,0.9273021817207336,1.0,0.0,3.0,1.0,0.0
18105540,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8978244662284851,0.4999410808086395,0.452216625213623,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9824016094207764,0.6464328765869141,0.61256343126297,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8533036708831787,0.4297475218772888,0.3024271726608276,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8349275588989258,0.4005157947540283,0.3823617994785309,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7047300934791565,0.2357654124498367,1.0784335136413574,284.89813232421875,284.95001220703125,300.54364013671875,292.9068298339844,298.2123413085937,297.27001953125,284.89996337890625,1.0,0.6424438953399658,0.3842000663280487,0.3842000663280487,1.0,1.0,-3.39612364768982,0.9761386513710022,2.419985055923462,0.2133954316377639,0.8747410178184509,0.8747410178184509,0.0,190.3925170898437,199.0,58777.13671875,0.0,3336.4697265625,1.0,279.1566162109375,282.99432373046875,295.9364013671875,299.76275634765625,293.1499938964844,293.1499938964844,279.45001220703125,38613.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291959404945374,1.0,0.0,0.0,3.6584677696228014,3.65849232673645,8.930828698794357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.115234375,0.0,1562.2122802734375,1895.4371337890625,0.0,3673.768798828125,0.9091497659683228,1.0,0.0,3.0,1.0,0.0
18105600,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8978244662284851,0.4999410808086395,0.452216625213623,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9824016094207764,0.6464328765869141,0.61256343126297,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8533036708831787,0.4297475218772888,0.3024271726608276,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8349275588989258,0.4005157947540283,0.3823617994785309,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7047300934791565,0.2357654124498367,1.0784335136413574,284.89813232421875,284.95001220703125,300.54364013671875,292.9068298339844,298.2123413085937,297.27001953125,284.89996337890625,1.0,0.6424438953399658,0.3842000663280487,0.3842000663280487,1.0,1.0,-3.39612364768982,0.9761386513710022,2.419985055923462,0.2133954316377639,0.8747410178184509,0.8747410178184509,0.0,190.3925170898437,199.0,58777.13671875,0.0,3336.4697265625,1.0,279.1566162109375,282.99432373046875,295.9364013671875,299.76275634765625,293.1499938964844,293.1499938964844,279.45001220703125,38613.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291959404945374,1.0,0.0,0.0,3.6584677696228014,3.65849232673645,8.930828698794357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.115234375,0.0,1562.2122802734375,1895.4371337890625,0.0,3673.768798828125,0.9091497659683228,1.0,0.0,3.0,1.0,0.0
