time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8942230343818665,0.499600738286972,0.4516613781452179,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9805037379264832,0.64920973777771,0.6149418354034424,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.852118730545044,0.4326344132423401,0.3043027818202972,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8328894376754761,0.4017179310321808,0.3833697438240051,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7028422355651855,0.2365049123764038,1.0815303325653076,285.0143127441406,284.95001220703125,300.564697265625,292.89166259765625,298.21942138671875,297.27362060546875,285.0135498046875,1.0,0.6451913118362427,0.3835086226463318,0.3835086226463318,1.0,1.0,-3.405499219894409,0.9772523045539856,2.4282469749450684,0.2123177647590637,0.9788712859153748,0.9788712859153748,0.0,193.238021850586,202.0,58141.00390625,0.0,3374.694580078125,1.0,279.44244384765625,283.1252746582031,295.8738708496094,299.5894775390625,293.1499938964844,293.1499938964844,279.1499938964844,33277.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218672513961792,1.0,0.0,0.0,3.7743852138519287,3.7744100093841553,9.505735647508118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.060546875,0.0,1654.938720703125,1895.4371337890625,0.0,3606.38037109375,0.9314629435539246,1.0,0.0,3.0,1.0,0.0
18105720,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8942230343818665,0.499600738286972,0.4516613781452179,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9805037379264832,0.64920973777771,0.6149418354034424,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.852118730545044,0.4326344132423401,0.3043027818202972,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8328894376754761,0.4017179310321808,0.3833697438240051,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7028422355651855,0.2365049123764038,1.0815303325653076,285.0143127441406,284.95001220703125,300.564697265625,292.89166259765625,298.21942138671875,297.27362060546875,285.0135498046875,1.0,0.6451913118362427,0.3835086226463318,0.3835086226463318,1.0,1.0,-3.405499219894409,0.9772523045539856,2.4282469749450684,0.2123177647590637,0.9788712859153748,0.9788712859153748,0.0,193.238021850586,202.0,58141.00390625,0.0,3374.694580078125,1.0,279.44244384765625,283.1252746582031,295.8738708496094,299.5894775390625,293.1499938964844,293.1499938964844,279.1499938964844,33277.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218672513961792,1.0,0.0,0.0,3.7743852138519287,3.7744100093841553,9.505735647508118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.060546875,0.0,1654.938720703125,1895.4371337890625,0.0,3606.38037109375,0.9314629435539246,1.0,0.0,3.0,1.0,0.0
18105780,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8910093903541565,0.4983440637588501,0.4510199427604675,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9786233305931092,0.6504590511322021,0.6165687441825867,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8508503437042236,0.4342015087604522,0.3056623339653015,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8310168385505676,0.4021154344081878,0.3840731084346771,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7011224031448364,0.23676598072052,1.083845138549805,284.88201904296875,284.95001220703125,300.5807800292969,292.8798522949219,298.2195739746094,297.26910400390625,284.8847045898437,1.0,0.647294282913208,0.3829831480979919,0.3829831480979919,1.0,1.0,-3.411959886550904,0.977857232093811,2.434102773666382,0.2116198539733886,0.8783273696899414,0.8783273696899414,0.0,195.683349609375,202.0,59056.84765625,0.0,3403.956298828125,1.0,279.1664733886719,282.9746398925781,295.91864013671875,299.7779846191406,293.1499938964844,293.1499938964844,279.1499938964844,38714.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308287501335144,1.0,0.0,0.0,3.703371524810791,3.7033965587615967,9.151406175078592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0537109375,0.0,1613.9700927734375,1895.4371337890625,0.0,3688.735595703125,0.9185219407081604,1.0,0.0,3.0,1.0,0.0
18105840,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.889646053314209,0.4979455769062042,0.4506425559520721,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9777126908302308,0.6508291959762573,0.6169102191925049,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8501555919647217,0.434683620929718,0.3059969842433929,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8301514983177185,0.4022105038166046,0.3841790854930877,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7003065347671509,0.2368161082267761,1.0842128992080688,284.8968505859375,284.95001220703125,300.5858764648437,292.8760681152344,298.21942138671875,297.2674255371094,284.898681640625,1.0,0.6478910446166992,0.3828172087669372,0.3828172087669372,1.0,1.0,-3.412888765335083,0.9776772260665894,2.435211420059204,0.2112391591072082,0.8786001205444336,0.8786001205444336,0.0,196.5957794189453,205.0,58984.2265625,0.0,3411.443359375,1.0,279.1564636230469,282.9866638183594,295.9054870605469,299.7446594238281,293.1499938964844,293.1499938964844,279.45001220703125,38610.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315296411514282,1.0,0.0,0.0,3.6784799098968506,3.678504705429077,9.028801173371904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.8173828125,0.0,1584.7703857421875,1895.4371337890625,0.0,3695.154052734375,0.9135770797729492,1.0,0.0,3.0,1.0,0.0
18105900,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8874382972717285,0.4976760447025299,0.4501257240772247,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.976336658000946,0.6520744562149048,0.6178382039070129,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8492269515991211,0.4360762238502502,0.3068268895149231,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8288066387176514,0.4027103185653686,0.3845192492008209,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6990253925323486,0.2371003478765487,1.085230827331543,285.0204467773437,284.95001220703125,300.5965270996094,292.8681640625,298.22222900390625,297.2682189941406,285.02294921875,1.0,0.6491557359695435,0.3824714720249176,0.3824714720249176,1.0,1.0,-3.4160079956054688,0.9777013063430786,2.4383065700531006,0.2104964554309845,0.9639950394630432,0.9639950394630432,0.0,198.21055603027344,205.0,58123.31640625,0.0,3428.16357421875,1.0,279.4027404785156,283.1258544921875,295.8417053222656,299.52154541015625,293.1499938964844,293.1499938964844,279.45001220703125,34209.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258781671524048,1.0,0.0,0.0,3.723686218261719,3.723710536956787,9.252081554222968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2255859375,0.0,1603.0364990234375,1895.4371337890625,0.0,3643.303466796875,0.9222155809402466,1.0,0.0,3.0,1.0,0.0
18105960,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8862374424934387,0.4976117312908172,0.4500793218612671,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9758357405662536,0.653520405292511,0.6191933751106262,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8491442799568176,0.4376498758792877,0.3079181015491485,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8282306790351868,0.403372973203659,0.385140597820282,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6984875798225403,0.237506091594696,1.0870591402053833,285.0155334472656,284.95001220703125,300.6072082519531,292.8601379394531,298.2266845703125,297.271240234375,285.0143737792969,1.0,0.6505542397499084,0.3821223974227905,0.3821223974227905,1.0,1.0,-3.42183780670166,0.9786167144775392,2.443221092224121,0.2100782543420791,0.9843310117721558,0.9843310117721558,0.0,199.4132537841797,208.0,58318.07421875,0.0,3448.869873046875,1.0,279.443359375,283.1200256347656,295.8412780761719,299.56817626953125,293.1499938964844,293.1499938964844,279.1499938964844,33267.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924106240272522,1.0,0.0,0.0,3.792819023132324,3.792843818664551,9.59881276685337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.123046875,0.0,1676.6937255859375,1895.4371337890625,0.0,3627.00390625,0.9354230761528016,1.0,0.0,3.0,1.0,0.0
18106020,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8819202184677124,0.4959611892700195,0.4490772187709808,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9730825424194336,0.6550419926643372,0.6210841536521912,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8474014401435852,0.43976691365242,0.3096669614315033,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8256480693817139,0.4038220345973968,0.3859167098999023,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6960633993148804,0.2377683371305465,1.0895400047302246,284.8955078125,284.95001220703125,300.6285705566406,292.8439636230469,298.22662353515625,297.2650146484375,284.8973388671875,1.0,0.6531850695610046,0.3814241886138916,0.3814241886138916,1.0,1.0,-3.4289376735687256,0.9789040684700012,2.450033664703369,0.2089323997497558,0.8822689056396484,0.8822689056396484,0.0,202.7422332763672,211.0,59170.84375,0.0,3485.0810546875,1.0,279.1563415527344,282.9791564941406,295.87322998046875,299.7238464355469,293.1499938964844,293.1499938964844,279.45001220703125,38604.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337672591209412,1.0,0.0,0.0,3.697179794311523,3.697204828262329,9.120831805375929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2578125,0.0,1606.0333251953125,1895.4371337890625,0.0,3715.623291015625,0.9177111387252808,1.0,0.0,3.0,1.0,0.0
18106080,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8819202184677124,0.4959611892700195,0.4490772187709808,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9730825424194336,0.6550419926643372,0.6210841536521912,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8474014401435852,0.43976691365242,0.3096669614315033,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8256480693817139,0.4038220345973968,0.3859167098999023,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6960633993148804,0.2377683371305465,1.0895400047302246,284.8955078125,284.95001220703125,300.6285705566406,292.8439636230469,298.22662353515625,297.2650146484375,284.8973388671875,1.0,0.6531850695610046,0.3814241886138916,0.3814241886138916,1.0,1.0,-3.4289376735687256,0.9789040684700012,2.450033664703369,0.2089323997497558,0.8822689056396484,0.8822689056396484,0.0,202.7422332763672,211.0,59170.84375,0.0,3485.0810546875,1.0,279.1563415527344,282.9791564941406,295.87322998046875,299.7238464355469,293.1499938964844,293.1499938964844,279.45001220703125,38604.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337672591209412,1.0,0.0,0.0,3.697179794311523,3.697204828262329,9.120831805375929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2578125,0.0,1606.0333251953125,1895.4371337890625,0.0,3715.623291015625,0.9177111387252808,1.0,0.0,3.0,1.0,0.0
18106140,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8786914348602295,0.4956341385841369,0.4485160708427429,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.971220076084137,0.6576478481292725,0.6232805252075195,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8465424180030823,0.4428159892559051,0.3116410374641418,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8238169550895691,0.4049469530582428,0.3868388235569,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6943050622940063,0.2384140342473983,1.0921742916107178,285.0159606933594,284.95001220703125,300.6499938964844,292.82763671875,298.2339782714844,297.26904296875,285.01483154296875,1.0,0.6557824015617371,0.380726009607315,0.380726009607315,1.0,1.0,-3.4375460147857666,0.9796969294548036,2.4578490257263184,0.2076999247074127,0.9890563488006592,0.9890563488006592,0.0,205.54464721679688,214.0,58476.49609375,0.0,3521.952392578125,1.0,279.4435729980469,283.1145324707031,295.80859375,299.54547119140625,293.1499938964844,293.1499938964844,279.1499938964844,33327.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926285684108734,1.0,0.0,0.0,3.808955669403076,3.808980703353882,9.680662742539423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.1923828125,0.0,1696.445068359375,1895.4371337890625,0.0,3647.04931640625,0.939053475856781,1.0,0.0,3.0,1.0,0.0
18106200,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8786914348602295,0.4956341385841369,0.4485160708427429,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.971220076084137,0.6576478481292725,0.6232805252075195,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8465424180030823,0.4428159892559051,0.3116410374641418,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8238169550895691,0.4049469530582428,0.3868388235569,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6943050622940063,0.2384140342473983,1.0921742916107178,285.0159606933594,284.95001220703125,300.6499938964844,292.82763671875,298.2339782714844,297.26904296875,285.01483154296875,1.0,0.6557824015617371,0.380726009607315,0.380726009607315,1.0,1.0,-3.4375460147857666,0.9796969294548036,2.4578490257263184,0.2076999247074127,0.9890563488006592,0.9890563488006592,0.0,205.54464721679688,214.0,58476.49609375,0.0,3521.952392578125,1.0,279.4435729980469,283.1145324707031,295.80859375,299.54547119140625,293.1499938964844,293.1499938964844,279.1499938964844,33327.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926285684108734,1.0,0.0,0.0,3.808955669403076,3.808980703353882,9.680662742539423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.1923828125,0.0,1696.445068359375,1895.4371337890625,0.0,3647.04931640625,0.939053475856781,1.0,0.0,3.0,1.0,0.0
18106260,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8745900988578796,0.4939869046211242,0.4475207030773163,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9684758186340332,0.6590700149536133,0.6250850558280945,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8449715971946716,0.4450011849403381,0.3134410679340362,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8213357329368591,0.4053529500961303,0.3875782787799835,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6919628381729126,0.2386306375265121,1.0944609642028809,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,298.2337646484375,297.2627868652344,284.89605712890625,1.0,0.6583537459373474,0.3800081312656402,0.3800081312656402,1.0,1.0,-3.4443347454071045,0.9798035621643066,2.464531183242798,0.2064469903707504,0.8857006430625916,0.8857006430625916,0.0,208.8662872314453,217.0,59338.93359375,0.0,3557.673095703125,1.0,279.1562194824219,282.9719543457031,295.8403015136719,299.7011108398437,293.1499938964844,293.1499938964844,279.45001220703125,38601.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359076023101808,1.0,0.0,0.0,3.71452260017395,3.714547634124756,9.206600566358248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.740234375,0.0,1625.9573974609375,1895.4371337890625,0.0,3735.168701171875,0.9215549230575562,1.0,0.0,3.0,1.0,0.0
18106320,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8745900988578796,0.4939869046211242,0.4475207030773163,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9684758186340332,0.6590700149536133,0.6250850558280945,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8449715971946716,0.4450011849403381,0.3134410679340362,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8213357329368591,0.4053529500961303,0.3875782787799835,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6919628381729126,0.2386306375265121,1.0944609642028809,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,298.2337646484375,297.2627868652344,284.89605712890625,1.0,0.6583537459373474,0.3800081312656402,0.3800081312656402,1.0,1.0,-3.4443347454071045,0.9798035621643066,2.464531183242798,0.2064469903707504,0.8857006430625916,0.8857006430625916,0.0,208.8662872314453,217.0,59338.93359375,0.0,3557.673095703125,1.0,279.1562194824219,282.9719543457031,295.8403015136719,299.7011108398437,293.1499938964844,293.1499938964844,279.45001220703125,38601.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359076023101808,1.0,0.0,0.0,3.71452260017395,3.714547634124756,9.206600566358248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.740234375,0.0,1625.9573974609375,1895.4371337890625,0.0,3735.168701171875,0.9215549230575562,1.0,0.0,3.0,1.0,0.0
18106380,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8715236186981201,0.4936648905277252,0.446960300207138,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9666177034378052,0.661588191986084,0.6271929144859314,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.844242513179779,0.4481333792209625,0.315468430519104,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8195669054985046,0.4064407050609588,0.3884617686271667,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6902551054954529,0.2392350882291793,1.0968992710113523,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2411193847656,297.2669677734375,285.0154113769531,1.0,0.6608925461769104,0.379290223121643,0.379290223121643,1.0,1.0,-3.4526193141937256,0.980408012866974,2.4722113609313965,0.2050979882478714,0.9935245513916016,0.9935245513916016,0.0,211.6625213623047,220.0,58617.57421875,0.0,3594.05224609375,1.0,279.44366455078125,283.10943603515625,295.775390625,299.5209655761719,293.1499938964844,293.1499938964844,279.1499938964844,33379.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928363800048828,1.0,0.0,0.0,3.823539257049561,3.823564529418945,9.754934353622955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.7646484375,0.0,1714.407958984375,1895.4371337890625,0.0,3666.13427734375,0.9423895478248596,1.0,0.0,3.0,1.0,0.0
18106440,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8715236186981201,0.4936648905277252,0.446960300207138,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9666177034378052,0.661588191986084,0.6271929144859314,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.844242513179779,0.4481333792209625,0.315468430519104,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8195669054985046,0.4064407050609588,0.3884617686271667,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6902551054954529,0.2392350882291793,1.0968992710113523,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2411193847656,297.2669677734375,285.0154113769531,1.0,0.6608925461769104,0.379290223121643,0.379290223121643,1.0,1.0,-3.4526193141937256,0.980408012866974,2.4722113609313965,0.2050979882478714,0.9935245513916016,0.9935245513916016,0.0,211.6625213623047,220.0,58617.57421875,0.0,3594.05224609375,1.0,279.44366455078125,283.10943603515625,295.775390625,299.5209655761719,293.1499938964844,293.1499938964844,279.1499938964844,33379.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928363800048828,1.0,0.0,0.0,3.823539257049561,3.823564529418945,9.754934353622955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.7646484375,0.0,1714.407958984375,1895.4371337890625,0.0,3666.13427734375,0.9423895478248596,1.0,0.0,3.0,1.0,0.0
18106500,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8700481653213501,0.4929659068584442,0.446720153093338,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9657309055328368,0.6623824834823608,0.6282991170883179,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8439376950263977,0.4493569135665893,0.3165324330329895,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8187453746795654,0.4067229926586151,0.3889719247817993,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6894877552986145,0.239397332072258,1.0984166860580444,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.241943359375,297.26513671875,284.8773803710937,1.0,0.6622309684753418,0.3789312839508056,0.3789312839508056,1.0,1.0,-3.4573864936828613,0.9809051752090454,2.476481437683105,0.204626128077507,0.9034817814826964,0.9034817814826964,0.0,213.09405517578125,220.0,59728.33984375,0.0,3613.997314453125,1.0,279.1938171386719,282.9524230957031,295.8241271972656,299.74188232421875,293.1499938964844,293.1499938964844,279.1499938964844,36789.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351723194122314,1.0,0.0,0.0,3.806948661804199,3.806974411010742,9.67046389632742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5322265625,0.0,1721.052001953125,1895.4371337890625,0.0,3728.4580078125,0.9392087459564208,1.0,0.0,3.0,1.0,0.0
18106560,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8676305413246155,0.4920265078544616,0.4459736943244934,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9638853073120116,0.6629149913787842,0.6289122104644775,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8428289294242859,0.4503912329673767,0.317321240901947,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8171626925468445,0.4068076610565185,0.3891662955284118,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6879916191101074,0.2394108772277832,1.099007248878479,284.8934631347656,284.95001220703125,300.714111328125,292.7784423828125,298.2408447265625,297.2607421875,284.895263671875,1.0,0.6634093523025513,0.3785764873027801,0.3785764873027801,1.0,1.0,-3.459122657775879,0.9804100394248962,2.478712797164917,0.2038067728281021,0.8892197608947754,0.8892197608947754,0.0,214.9781494140625,223.0,59491.69921875,0.0,3629.326416015625,1.0,279.1565246582031,282.9654846191406,295.80712890625,299.6770324707031,293.1499938964844,293.1499938964844,279.45001220703125,38548.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378966689109802,1.0,0.0,0.0,3.730688571929932,3.730713844299317,9.286911222261552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.376953125,0.0,1644.294189453125,1895.4371337890625,0.0,3753.30224609375,0.9251868724822998,1.0,0.0,3.0,1.0,0.0
18106620,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8647212386131287,0.4917078018188476,0.4454164206981659,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9620344042778016,0.6653439402580261,0.6309334635734558,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8422208428382874,0.4536069631576538,0.3194040656089782,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8154406547546387,0.4078595340251922,0.3900146484375,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6863355040550232,0.2399775981903076,1.1012721061706543,285.01708984375,284.95001220703125,300.7353210449219,292.7622985839844,298.2481994628906,297.2650756835937,285.0160217285156,1.0,0.6658957004547119,0.3778669536113739,0.3778669536113739,1.0,1.0,-3.467122793197632,0.9809239506721495,2.486198902130127,0.2024314552545547,0.997838020324707,0.997838020324707,0.0,217.76925659179688,226.0,58746.17578125,0.0,3665.287109375,1.0,279.4437866210937,283.1045227050781,295.7426452636719,299.4960021972656,293.1499938964844,293.1499938964844,279.1499938964844,33425.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303185343742372,1.0,0.0,0.0,3.837143421173096,3.83716893196106,9.824475455388892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.8427734375,0.0,1731.263916015625,1895.4371337890625,0.0,3684.060546875,0.9455010294914246,1.0,0.0,3.0,1.0,0.0
18106680,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8647212386131287,0.4917078018188476,0.4454164206981659,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9620344042778016,0.6653439402580261,0.6309334635734558,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8422208428382874,0.4536069631576538,0.3194040656089782,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8154406547546387,0.4078595340251922,0.3900146484375,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6863355040550232,0.2399775981903076,1.1012721061706543,285.01708984375,284.95001220703125,300.7353210449219,292.7622985839844,298.2481994628906,297.2650756835937,285.0160217285156,1.0,0.6658957004547119,0.3778669536113739,0.3778669536113739,1.0,1.0,-3.467122793197632,0.9809239506721495,2.486198902130127,0.2024314552545547,0.997838020324707,0.997838020324707,0.0,217.76925659179688,226.0,58746.17578125,0.0,3665.287109375,1.0,279.4437866210937,283.1045227050781,295.7426452636719,299.4960021972656,293.1499938964844,293.1499938964844,279.1499938964844,33425.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303185343742372,1.0,0.0,0.0,3.837143421173096,3.83716893196106,9.824475455388892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.8427734375,0.0,1731.263916015625,1895.4371337890625,0.0,3684.060546875,0.9455010294914246,1.0,0.0,3.0,1.0,0.0
18106740,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8610237836837769,0.4900719821453094,0.4444379806518554,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9593144059181212,0.6665701866149902,0.6325676441192627,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8409490585327148,0.455933928489685,0.3213102519512176,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8130887150764465,0.4081864058971405,0.3906866312026977,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6841475367546082,0.2401146590709686,1.103220820426941,284.8921203613281,284.95001220703125,300.75634765625,292.74639892578125,298.24774169921875,297.2587890625,284.8939208984375,1.0,0.6683634519577026,0.3771573901176452,0.3771573901176452,1.0,1.0,-3.47336745262146,0.9808349013328552,2.49253249168396,0.2011111676692962,0.8921682238578796,0.8921682238578796,0.0,221.082275390625,229.0,59631.5234375,0.0,3700.17626953125,1.0,279.156005859375,282.95855712890625,295.77508544921875,299.6531066894531,293.1499938964844,293.1499938964844,279.45001220703125,38580.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939831793308258,1.0,0.0,0.0,3.745715856552124,3.745741367340088,9.361878028357752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.689453125,0.0,1662.1044921875,1895.4371337890625,0.0,3770.91552734375,0.9284648895263672,1.0,0.0,3.0,1.0,0.0
18106800,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8610237836837769,0.4900719821453094,0.4444379806518554,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9593144059181212,0.6665701866149902,0.6325676441192627,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8409490585327148,0.455933928489685,0.3213102519512176,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8130887150764465,0.4081864058971405,0.3906866312026977,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6841475367546082,0.2401146590709686,1.103220820426941,284.8921203613281,284.95001220703125,300.75634765625,292.74639892578125,298.24774169921875,297.2587890625,284.8939208984375,1.0,0.6683634519577026,0.3771573901176452,0.3771573901176452,1.0,1.0,-3.47336745262146,0.9808349013328552,2.49253249168396,0.2011111676692962,0.8921682238578796,0.8921682238578796,0.0,221.082275390625,229.0,59631.5234375,0.0,3700.17626953125,1.0,279.156005859375,282.95855712890625,295.77508544921875,299.6531066894531,293.1499938964844,293.1499938964844,279.45001220703125,38580.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939831793308258,1.0,0.0,0.0,3.745715856552124,3.745741367340088,9.361878028357752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.689453125,0.0,1662.1044921875,1895.4371337890625,0.0,3770.91552734375,0.9284648895263672,1.0,0.0,3.0,1.0,0.0
18106860,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8582574129104614,0.4897597134113312,0.4438805282115936,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.957464873790741,0.6689112186431885,0.6344980597496033,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.840446949005127,0.459235668182373,0.3234468102455139,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8113910555839539,0.4092044234275818,0.3914981782436371,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6825361847877502,0.2406464368104934,1.1053149700164795,285.01776123046875,284.95001220703125,300.7771911621094,292.7308959960937,298.2551574707031,297.2632751464844,285.0167541503906,1.0,0.6707985997200012,0.3764741718769073,0.3764741718769073,1.0,1.0,-3.4810731410980225,0.9813086986541748,2.499764442443848,0.1997589021921157,1.0,1.0,0.0,223.8713531494141,232.0,58863.6484375,0.0,3735.689453125,1.0,279.4438781738281,283.0999450683594,295.7108154296875,299.4711303710937,293.1499938964844,293.1499938964844,279.1499938964844,33484.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321537613868712,1.0,0.0,0.0,3.849571466445923,3.849596977233887,9.888218528431023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.4375,0.0,1746.895263671875,1895.4371337890625,0.0,3700.8671875,0.9483503103256226,1.0,0.0,3.0,1.0,0.0
18106920,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8582574129104614,0.4897597134113312,0.4438805282115936,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.957464873790741,0.6689112186431885,0.6344980597496033,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.840446949005127,0.459235668182373,0.3234468102455139,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8113910555839539,0.4092044234275818,0.3914981782436371,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6825361847877502,0.2406464368104934,1.1053149700164795,285.01776123046875,284.95001220703125,300.7771911621094,292.7308959960937,298.2551574707031,297.2632751464844,285.0167541503906,1.0,0.6707985997200012,0.3764741718769073,0.3764741718769073,1.0,1.0,-3.4810731410980225,0.9813086986541748,2.499764442443848,0.1997589021921157,1.0,1.0,0.0,223.8713531494141,232.0,58863.6484375,0.0,3735.689453125,1.0,279.4438781738281,283.0999450683594,295.7108154296875,299.4711303710937,293.1499938964844,293.1499938964844,279.1499938964844,33484.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321537613868712,1.0,0.0,0.0,3.849571466445923,3.849596977233887,9.888218528431023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.4375,0.0,1746.895263671875,1895.4371337890625,0.0,3700.8671875,0.9483503103256226,1.0,0.0,3.0,1.0,0.0
18106980,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8554525375366211,0.4883919060230255,0.4431546032428741,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.955359160900116,0.6698729991912842,0.6358917355537415,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8396175503730774,0.4612554311752319,0.3251439332962036,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8095737099647522,0.4094647765159607,0.3920984268188476,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6808818578720093,0.2407495528459549,1.1070226430892944,284.8844299316406,284.95001220703125,300.7945251464844,292.7182006835937,298.2547912597656,297.25811767578125,284.8861694335937,1.0,0.6728684306144714,0.3759002983570099,0.3759002983570099,1.0,1.0,-3.48670506477356,0.9814121723175048,2.5052928924560547,0.1987656503915786,0.8970416784286499,0.8970416784286499,0.0,226.57891845703125,232.0,59820.875,0.0,3765.702880859375,1.0,279.1622009277344,282.9465026855469,295.7523498535156,299.6502685546875,293.1499938964844,293.1499938964844,279.1499938964844,38501.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941193163394928,1.0,0.0,0.0,3.7762930393218994,3.7763187885284415,9.51534786963748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.6982421875,0.0,1697.6346435546875,1895.4371337890625,0.0,3783.2880859375,0.9349746108055116,1.0,0.0,3.0,1.0,0.0
18107040,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8547382354736328,0.4881342649459839,0.4429061710834503,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9547533392906188,0.6700430512428284,0.6360425353050232,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8392999768257141,0.4616372883319855,0.3254042267799377,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8090632557868958,0.4094963669776916,0.3921360075473785,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6804161667823792,0.2407494932413101,1.1071078777313232,284.8926696777344,284.95001220703125,300.7978210449219,292.7158203125,298.2546081542969,297.25701904296875,284.89422607421875,1.0,0.6732185482978821,0.3757909834384918,0.3757909834384918,1.0,1.0,-3.4870481491088867,0.9811930060386658,2.505855083465576,0.1984719634056091,0.8957577347755432,0.8957577347755432,0.0,227.18478393554688,235.0,59761.77734375,0.0,3770.162353515625,1.0,279.1568298339844,282.9535827636719,295.7434387207031,299.6288452148437,293.1499938964844,293.1499938964844,279.45001220703125,38489.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941540002822876,1.0,0.0,0.0,3.7598752975463854,3.759900808334351,9.43278962495242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.771484375,0.0,1678.06982421875,1895.4371337890625,0.0,3786.438232421875,0.9316093921661376,1.0,0.0,3.0,1.0,0.0
18107100,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8530104160308838,0.4878650307655334,0.4423933923244476,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9533841609954834,0.6710524559020996,0.6367394328117371,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8387380838394165,0.4632299244403839,0.3263615369796753,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8078657388687134,0.4098979532718658,0.3923795521259308,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6793125867843628,0.2409321665763855,1.107658624649048,285.0199279785156,284.95001220703125,300.8080444335937,292.70849609375,298.2573547363281,297.2580871582031,285.0226745605469,1.0,0.6743424534797668,0.3754493594169616,0.3754493594169616,1.0,1.0,-3.4893691539764404,0.98092120885849,2.5084481239318848,0.1976118087768554,0.9827187061309814,0.9827187061309814,0.0,228.7909393310547,235.0,58812.03125,0.0,3785.498779296875,1.0,279.4046630859375,283.0979309082031,295.6807556152344,299.4025573730469,293.1499938964844,293.1499938964844,279.45001220703125,34457.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935797929763794,1.0,0.0,0.0,3.797685623168945,3.797710657119751,9.623461210139794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.8505859375,0.0,1691.759521484375,1895.4371337890625,0.0,3734.16796875,0.9389283061027528,1.0,0.0,3.0,1.0,0.0
18107160,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.852121889591217,0.4878270626068115,0.4423584640026092,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9529242515563964,0.6722954511642456,0.6378915309906006,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8389101028442383,0.4650254547595978,0.3276006877422333,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8073883056640625,0.4104831218719482,0.3929192721843719,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6788626313209534,0.241250678896904,1.1090668439865112,285.01910400390625,284.95001220703125,300.81817626953125,292.7012939453125,298.2619323730469,297.2616577148437,285.0181884765625,1.0,0.6756097674369812,0.3751058578491211,0.3751058578491211,1.0,1.0,-3.4945430755615234,0.9815757870674132,2.512967348098755,0.1970759034156799,1.0,1.0,0.0,229.96485900878903,238.0,58968.35546875,0.0,3805.37158203125,1.0,279.4439697265625,283.0962829589844,295.68072509765625,299.4472045898437,293.1499938964844,293.1499938964844,279.1499938964844,33570.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933841109275818,1.0,0.0,0.0,3.860195398330689,3.860221147537232,9.942872338797315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.63671875,0.0,1760.6116943359375,1895.4371337890625,0.0,3716.2978515625,0.950805962085724,1.0,0.0,3.0,1.0,0.0
18107220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8487854599952698,0.4862143099308014,0.4413987696170807,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9502434134483336,0.6733352541923523,0.6393561959266663,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8378929495811462,0.4675039947032928,0.3296155929565429,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8050788044929504,0.4107443690299988,0.3935312628746032,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6768225431442261,0.2413248568773269,1.1107372045516968,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2611999511719,297.2554626464844,284.89404296875,1.0,0.6779887080192566,0.3744188547134399,0.3744188547134399,1.0,1.0,-3.500330686569214,0.9813703894615172,2.518960237503052,0.1957418471574783,0.898887038230896,0.898887038230896,0.0,233.270736694336,226.0,59885.38671875,0.0,3839.56689453125,1.0,279.1567687988281,282.9482421875,295.7147521972656,299.6070251464844,293.1499938964844,293.1499938964844,279.45001220703125,38452.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431486129760742,1.0,0.0,0.0,3.7729146480560303,3.772940397262573,9.498330086898932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.154296875,0.0,1693.231201171875,1895.4371337890625,0.0,3801.034912109375,0.93448007106781,1.0,0.0,3.0,1.0,0.0
18107280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8487854599952698,0.4862143099308014,0.4413987696170807,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9502434134483336,0.6733352541923523,0.6393561959266663,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8378929495811462,0.4675039947032928,0.3296155929565429,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8050788044929504,0.4107443690299988,0.3935312628746032,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6768225431442261,0.2413248568773269,1.1107372045516968,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2611999511719,297.2554626464844,284.89404296875,1.0,0.6779887080192566,0.3744188547134399,0.3744188547134399,1.0,1.0,-3.500330686569214,0.9813703894615172,2.518960237503052,0.1957418471574783,0.898887038230896,0.898887038230896,0.0,233.270736694336,226.0,59885.38671875,0.0,3839.56689453125,1.0,279.1567687988281,282.9482421875,295.7147521972656,299.6070251464844,293.1499938964844,293.1499938964844,279.45001220703125,38452.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431486129760742,1.0,0.0,0.0,3.7729146480560303,3.772940397262573,9.498330086898932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.154296875,0.0,1693.231201171875,1895.4371337890625,0.0,3801.034912109375,0.93448007106781,1.0,0.0,3.0,1.0,0.0
18107340,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8522610664367676,0.4859310090541839,0.4406081736087799,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9560548663139344,0.6755067706108093,0.6408525109291077,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8433798551559448,0.4709924459457397,0.3316747844219208,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8093467354774475,0.4117123484611511,0.3940203189849853,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6804304122924805,0.2418115735054016,1.1113170385360718,285.0186767578125,284.95001220703125,300.8579406738281,292.6742858886719,298.2683410644531,297.2603454589844,285.0177917480469,1.0,0.6761583089828491,0.3737318515777588,0.3737318515777588,1.0,1.0,-3.504935503005981,0.9807817339897156,2.524153709411621,0.1940698623657226,1.0,1.0,0.0,229.11280822753903,214.0,59037.5,0.0,3826.242919921875,1.0,279.44403076171875,283.0916748046875,295.6532287597656,299.42462158203125,293.1499938964844,293.1499938964844,279.1499938964844,33715.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353399276733398,1.0,0.0,0.0,3.86950945854187,3.869535207748413,9.990910712076584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.0947265625,0.0,1773.2508544921875,1895.4371337890625,0.0,3729.98779296875,0.9529055953025818,1.0,0.0,3.0,1.0,0.0
18107400,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8522610664367676,0.4859310090541839,0.4406081736087799,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9560548663139344,0.6755067706108093,0.6408525109291077,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8433798551559448,0.4709924459457397,0.3316747844219208,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8093467354774475,0.4117123484611511,0.3940203189849853,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6804304122924805,0.2418115735054016,1.1113170385360718,285.0186767578125,284.95001220703125,300.8579406738281,292.6742858886719,298.2683410644531,297.2603454589844,285.0177917480469,1.0,0.6761583089828491,0.3737318515777588,0.3737318515777588,1.0,1.0,-3.504935503005981,0.9807817339897156,2.524153709411621,0.1940698623657226,1.0,1.0,0.0,229.11280822753903,214.0,59037.5,0.0,3826.242919921875,1.0,279.44403076171875,283.0916748046875,295.6532287597656,299.42462158203125,293.1499938964844,293.1499938964844,279.1499938964844,33715.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353399276733398,1.0,0.0,0.0,3.86950945854187,3.869535207748413,9.990910712076584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.0947265625,0.0,1773.2508544921875,1895.4371337890625,0.0,3729.98779296875,0.9529055953025818,1.0,0.0,3.0,1.0,0.0
18107460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8588059544563293,0.4844102561473846,0.4393160939216614,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9653778672218324,0.6765050292015076,0.6418497562408447,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8520129919052124,0.4736147224903106,0.333470731973648,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8164207339286804,0.4120045304298401,0.3942290544509887,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6868085861206055,0.2419306486845016,1.1111217737197876,284.8904113769531,284.95001220703125,300.87725830078125,292.6619873046875,298.26763916015625,297.2548217773437,284.8918762207031,1.0,0.6724351048469543,0.3730481266975403,0.3730481266975403,1.0,1.0,-3.506769180297852,0.9792810678482056,2.5274882316589355,0.1923320144414901,0.8989832401275635,0.8989832401275635,0.0,221.559814453125,202.0,59909.2890625,0.0,3785.607177734375,1.0,279.1567077636719,282.9429931640625,295.6880798339844,299.5821533203125,293.1499938964844,293.1499938964844,278.8500061035156,38552.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443889260292052,1.0,0.0,0.0,3.779534339904785,3.779560089111328,9.531689784125774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.6513671875,0.0,1701.8917236328125,1895.4371337890625,0.0,3812.275634765625,0.9360073804855348,1.0,0.0,3.0,1.0,0.0
