time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8588059544563293,0.4844102561473846,0.4393160939216614,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9653778672218324,0.6765050292015076,0.6418497562408447,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8520129919052124,0.4736147224903106,0.333470731973648,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8164207339286804,0.4120045304298401,0.3942290544509887,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6868085861206055,0.2419306486845016,1.1111217737197876,284.8904113769531,284.95001220703125,300.87725830078125,292.6619873046875,298.26763916015625,297.2548217773437,284.8918762207031,1.0,0.6724351048469543,0.3730481266975403,0.3730481266975403,1.0,1.0,-3.506769180297852,0.9792810678482056,2.5274882316589355,0.1923320144414901,0.8989832401275635,0.8989832401275635,0.0,221.559814453125,202.0,59909.2890625,0.0,3785.607177734375,1.0,279.1567077636719,282.9429931640625,295.6880798339844,299.5821533203125,293.1499938964844,293.1499938964844,278.8500061035156,38552.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443889260292052,1.0,0.0,0.0,3.779534339904785,3.779560089111328,9.531689784125774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.6513671875,0.0,1701.8917236328125,1895.4371337890625,0.0,3812.275634765625,0.9360073804855348,1.0,0.0,3.0,1.0,0.0
18107580,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8672103881835938,0.4829464554786682,0.4375269412994385,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9760450720787048,0.6773874759674072,0.6422074437141418,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.862654447555542,0.4762594997882843,0.3349534571170807,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8248549103736877,0.4121723473072052,0.3939649760723114,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6946274638175964,0.2419260144233703,1.1092474460601809,284.88214111328125,284.95001220703125,300.89617919921875,292.6506042480469,298.2666931152344,297.2492980957031,284.8836975097656,1.0,0.6673357486724854,0.3723643720149994,0.3723643720149994,1.0,1.0,-3.504257202148437,0.976369559764862,2.5278875827789307,0.1899915188550949,0.8278579711914062,0.8278579711914062,0.0,212.3086700439453,190.0,59832.41796875,0.0,3724.016357421875,1.0,278.8583374023437,282.91046142578125,295.6614990234375,299.5669860839844,293.1499938964844,293.1499938964844,279.1499938964844,41252.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492750763893129,1.0,0.0,0.0,3.5265936851501465,3.5266175270080566,8.298587204080832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.8076171875,0.0,1438.1282958984375,1895.4371337890625,0.0,3856.4287109375,0.8824970722198486,1.0,0.0,3.0,1.0,0.0
18107640,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8672103881835938,0.4829464554786682,0.4375269412994385,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9760450720787048,0.6773874759674072,0.6422074437141418,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.862654447555542,0.4762594997882843,0.3349534571170807,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8248549103736877,0.4121723473072052,0.3939649760723114,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6946274638175964,0.2419260144233703,1.1092474460601809,284.88214111328125,284.95001220703125,300.89617919921875,292.6506042480469,298.2666931152344,297.2492980957031,284.8836975097656,1.0,0.6673357486724854,0.3723643720149994,0.3723643720149994,1.0,1.0,-3.504257202148437,0.976369559764862,2.5278875827789307,0.1899915188550949,0.8278579711914062,0.8278579711914062,0.0,212.3086700439453,190.0,59832.41796875,0.0,3724.016357421875,1.0,278.8583374023437,282.91046142578125,295.6614990234375,299.5669860839844,293.1499938964844,293.1499938964844,279.1499938964844,41252.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492750763893129,1.0,0.0,0.0,3.5265936851501465,3.5266175270080566,8.298587204080832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.8076171875,0.0,1438.1282958984375,1895.4371337890625,0.0,3856.4287109375,0.8824970722198486,1.0,0.0,3.0,1.0,0.0
18107700,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8731959462165833,0.4829736053943634,0.4370558261871338,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.982621431350708,0.6785290241241455,0.6427668333053589,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8697361350059509,0.4781844019889831,0.3359450101852417,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.830462634563446,0.4127182960510254,0.3940623700618744,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6998897194862366,0.2422196865081787,1.1089003086090088,285.00201416015625,284.95001220703125,300.90545654296875,292.6452941894531,298.2710876464844,297.2532043457031,285.0028076171875,1.0,0.6646348237991333,0.3720225095748901,0.3720225095748901,1.0,1.0,-3.5052478313446045,0.9756496548652648,2.5295979976654053,0.1889691948890686,0.906108021736145,0.906108021736145,0.0,206.77867126464844,190.0,59030.765625,0.0,3693.38134765625,1.0,279.0985107421875,283.0515441894531,295.5998840332031,299.3363342285156,293.1499938964844,293.1499938964844,279.1499938964844,35224.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416250586509703,1.0,0.0,0.0,3.564181327819824,3.564204216003418,8.476427524328756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.6953125,0.0,1434.102294921875,1895.4371337890625,0.0,3787.21044921875,0.8875188231468201,1.0,0.0,3.0,1.0,0.0
18107760,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8805459141731262,0.4830705523490906,0.4369391798973083,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9898794889450072,0.6797726154327393,0.6436957716941833,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8781826496124268,0.4802018404006958,0.3371661901473999,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8372000455856323,0.413377434015274,0.3944218456745147,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7062082290649414,0.242620974779129,1.1094071865081787,284.9947814941406,284.95001220703125,300.91461181640625,292.6402282714844,298.2764892578125,297.2582092285156,284.9942321777344,1.0,0.6620063781738281,0.3717462122440338,0.3717462122440338,1.0,1.0,-3.5087337493896484,0.975925624370575,2.5328080654144287,0.1884472072124481,0.9176121354103088,0.9176121354103088,0.0,200.77430725097656,178.0,59122.73828125,0.0,3666.00830078125,1.0,279.1422424316406,283.04571533203125,295.6053466796875,299.3799743652344,293.1499938964844,293.1499938964844,278.8500061035156,34139.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384139776229858,1.0,0.0,0.0,3.6204991340637207,3.620522737503052,8.746417847760313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.951171875,0.0,1486.7890625,1895.4371337890625,0.0,3758.013671875,0.8972384333610535,1.0,0.0,3.0,1.0,0.0
18107820,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8935511708259583,0.4819638133049011,0.4358478784561157,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6811301112174988,0.6406622529029846,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8936998248100281,0.4832724332809448,0.3391570150852203,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8495393395423889,0.4139245450496673,0.3947221040725708,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7171324491500854,0.2429661303758621,1.109600305557251,284.9112854003906,284.95001220703125,300.9325866699219,292.6310119628906,298.2784729003906,297.25665283203125,284.9111633300781,1.0,0.656208872795105,0.3711936473846435,0.3711936473846435,1.0,1.0,-3.506633758544922,0.97352534532547,2.5331084728240967,0.1869900077581405,0.8408990502357483,0.8408990502357483,0.0,190.280014038086,166.0,59668.3359375,0.0,3598.157470703125,1.0,278.8586730957031,282.93963623046875,295.646240234375,299.5257873535156,293.1499938964844,293.1499938964844,279.1499938964844,38702.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945248007774353,1.0,0.0,0.0,3.494961977005005,3.494984865188598,8.15038617929531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.80078125,0.0,1386.7864990234375,1895.4371337890625,0.0,3820.052978515625,0.8731308579444885,1.0,0.0,3.0,1.0,0.0
18107880,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8935511708259583,0.4819638133049011,0.4358478784561157,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6811301112174988,0.6406622529029846,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8936998248100281,0.4832724332809448,0.3391570150852203,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8495393395423889,0.4139245450496673,0.3947221040725708,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7171324491500854,0.2429661303758621,1.109600305557251,284.9112854003906,284.95001220703125,300.9325866699219,292.6310119628906,298.2784729003906,297.25665283203125,284.9111633300781,1.0,0.656208872795105,0.3711936473846435,0.3711936473846435,1.0,1.0,-3.506633758544922,0.97352534532547,2.5331084728240967,0.1869900077581405,0.8408990502357483,0.8408990502357483,0.0,190.280014038086,166.0,59668.3359375,0.0,3598.157470703125,1.0,278.8586730957031,282.93963623046875,295.646240234375,299.5257873535156,293.1499938964844,293.1499938964844,279.1499938964844,38702.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945248007774353,1.0,0.0,0.0,3.494961977005005,3.494984865188598,8.15038617929531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.80078125,0.0,1386.7864990234375,1895.4371337890625,0.0,3820.052978515625,0.8731308579444885,1.0,0.0,3.0,1.0,0.0
18107940,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9041544198989868,0.4817163348197937,0.4351570010185241,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.6859684586524963,0.6181533932685852,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.906956136226654,0.4870283901691437,0.3414159417152405,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.859876811504364,0.4149101972579956,0.3952231109142303,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7254289984703064,0.243554338812828,1.11040461063385,284.9880065917969,284.95001220703125,300.95001220703125,292.6229858398437,298.29229736328125,297.27313232421875,284.9867248535156,1.0,0.6485299468040466,0.3706410825252533,0.3706410825252533,1.0,1.0,-3.483182430267334,0.9642105102539062,2.518971920013428,0.182978868484497,0.9123107194900512,0.9123107194900512,0.0,181.6031036376953,154.0,58689.296875,0.0,3489.591064453125,1.0,279.14117431640625,283.0453186035156,295.5964660644531,299.3512878417969,293.1499938964844,293.1499938964844,278.8500061035156,33957.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365555047988892,1.0,0.0,0.0,3.5941295623779297,3.5941526889801025,8.619473987891979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.537109375,0.0,1456.8447265625,1895.4371337890625,0.0,3741.07861328125,0.8912245631217957,1.0,0.0,3.0,1.0,0.0
18108000,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9041544198989868,0.4817163348197937,0.4351570010185241,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.6859684586524963,0.6181533932685852,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.906956136226654,0.4870283901691437,0.3414159417152405,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.859876811504364,0.4149101972579956,0.3952231109142303,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7254289984703064,0.243554338812828,1.11040461063385,284.9880065917969,284.95001220703125,300.95001220703125,292.6229858398437,298.29229736328125,297.27313232421875,284.9867248535156,1.0,0.6485299468040466,0.3706410825252533,0.3706410825252533,1.0,1.0,-3.483182430267334,0.9642105102539062,2.518971920013428,0.182978868484497,0.9123107194900512,0.9123107194900512,0.0,181.6031036376953,154.0,58689.296875,0.0,3489.591064453125,1.0,279.14117431640625,283.0453186035156,295.5964660644531,299.3512878417969,293.1499938964844,293.1499938964844,278.8500061035156,33957.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365555047988892,1.0,0.0,0.0,3.5941295623779297,3.5941526889801025,8.619473987891979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.537109375,0.0,1456.8447265625,1895.4371337890625,0.0,3741.07861328125,0.8912245631217957,1.0,0.0,3.0,1.0,0.0
18108060,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9170405268669128,0.4803598523139953,0.4338704943656921,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6927713751792908,0.5931589603424072,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9231982231140136,0.4899628758430481,0.3433485925197601,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.871894121170044,0.4152286052703857,0.3953732252120971,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7347201108932495,0.2437792122364044,1.1103814840316772,284.8996887207031,284.95001220703125,300.9665832519531,292.6153259277344,298.3086242675781,297.2931213378906,284.8998107910156,1.0,0.6396499276161194,0.3702623248100281,0.3702623248100281,1.0,1.0,-3.454056978225708,0.9535661935806274,2.500490665435791,0.1789646297693252,0.824105978012085,0.824105978012085,0.0,172.1852569580078,142.0,58739.5859375,0.0,3364.8623046875,1.0,278.8589782714844,282.9447631835937,295.6266784667969,299.45635986328125,293.1499938964844,293.1499938964844,279.1499938964844,39457.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425793290138244,1.0,0.0,0.0,3.435853242874145,3.43587589263916,7.877030725467193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.2646484375,0.0,1332.0665283203125,1895.4371337890625,0.0,3795.8720703125,0.8607035279273987,1.0,0.0,3.0,1.0,0.0
18108120,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9170405268669128,0.4803598523139953,0.4338704943656921,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6927713751792908,0.5931589603424072,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9231982231140136,0.4899628758430481,0.3433485925197601,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.871894121170044,0.4152286052703857,0.3953732252120971,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7347201108932495,0.2437792122364044,1.1103814840316772,284.8996887207031,284.95001220703125,300.9665832519531,292.6153259277344,298.3086242675781,297.2931213378906,284.8998107910156,1.0,0.6396499276161194,0.3702623248100281,0.3702623248100281,1.0,1.0,-3.454056978225708,0.9535661935806274,2.500490665435791,0.1789646297693252,0.824105978012085,0.824105978012085,0.0,172.1852569580078,142.0,58739.5859375,0.0,3364.8623046875,1.0,278.8589782714844,282.9447631835937,295.6266784667969,299.45635986328125,293.1499938964844,293.1499938964844,279.1499938964844,39457.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425793290138244,1.0,0.0,0.0,3.435853242874145,3.43587589263916,7.877030725467193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.2646484375,0.0,1332.0665283203125,1895.4371337890625,0.0,3795.8720703125,0.8607035279273987,1.0,0.0,3.0,1.0,0.0
18108180,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9327306747436525,0.4801506400108337,0.4331405460834503,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.7016025185585022,0.5668420791625977,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9417455196380616,0.4935069680213928,0.3454101681709289,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8856877088546753,0.4160944819450378,0.3957024216651916,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7453218102455139,0.2443782985210418,1.1109493970870972,284.98114013671875,284.95001220703125,300.9808044433594,292.6078186035156,298.3349609375,297.32769775390625,284.9803466796875,1.0,0.6307183504104614,0.3699139058589935,0.3699139058589935,1.0,1.0,-3.425084352493286,0.943086564540863,2.4819977283477783,0.1749596148729324,0.8900666832923889,0.8900666832923889,0.0,162.71142578125,142.0,57699.32421875,0.0,3242.120361328125,1.0,279.1376037597656,283.0555419921875,295.5716247558594,299.2615966796875,293.1499938964844,293.1499938964844,279.1499938964844,34288.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326111674308776,1.0,0.0,0.0,3.5194880962371826,3.519510507583618,8.265179758382146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1787109375,0.0,1380.409423828125,1895.4371337890625,0.0,3705.052001953125,0.8746916055679321,1.0,0.0,3.0,1.0,0.0
18108240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9342618584632874,0.4801186025142669,0.4331016540527344,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.702445924282074,0.564399778842926,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9434934258461,0.4938080310821533,0.3456065654754638,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8870339393615723,0.4161671996116638,0.3957501947879791,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7463682889938354,0.2444347888231277,1.111075520515442,284.97930908203125,284.95001220703125,300.98199462890625,292.6071472167969,298.3373718261719,297.33087158203125,284.9783935546875,1.0,0.6299192905426025,0.3698835968971252,0.3698835968971252,1.0,1.0,-3.422545909881592,0.9421687722206116,2.480376958847046,0.1746136546134948,0.8904558420181274,0.8904558420181274,0.0,161.85861206054688,145.0,57680.3359375,0.0,3231.325439453125,1.0,279.1405944824219,283.05438232421875,295.57391357421875,299.2665405273437,293.1499938964844,293.1499938964844,279.45001220703125,34365.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932348906993866,1.0,0.0,0.0,3.522900342941284,3.52292275428772,8.281213581540214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.685546875,0.0,1384.50146484375,1895.4371337890625,0.0,3702.652587890625,0.8756045699119568,1.0,0.0,3.0,1.0,0.0
18108300,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9409675002098083,0.4801563620567322,0.4329046607017517,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.7079697251319885,0.5537538528442383,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9515129327774048,0.4958952367305755,0.3468814194202423,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8931278586387634,0.416777104139328,0.3961158394813537,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.75117427110672,0.2449059337377548,1.1122612953186035,285.0639038085937,284.95001220703125,300.9892883300781,292.6028747558594,298.3541564941406,297.3528137207031,285.0643005371094,1.0,0.6269879341125488,0.3696942329406738,0.3696942329406738,1.0,1.0,-3.412882089614868,0.9384661912918092,2.474415779113769,0.1728117614984512,0.9705243706703186,0.9705243706703186,0.0,158.22604370117188,145.0,56935.0078125,0.0,3188.14111328125,1.0,279.3963623046875,283.1622009277344,295.54931640625,299.1245422363281,293.1499938964844,293.1499938964844,279.45001220703125,31638.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258832931518556,1.0,0.0,0.0,3.608649969100952,3.608672857284546,8.689261221661582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.2578125,0.0,1455.3890380859375,1895.4371337890625,0.0,3643.3505859375,0.8939945101737976,1.0,0.0,3.0,1.0,0.0
18108360,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9463008046150208,0.4801739454269409,0.4328946471214294,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.7133548855781555,0.5455254912376404,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9580518007278442,0.4979907274246216,0.3482944369316101,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.898139476776123,0.4174056649208069,0.3966377973556518,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7552258968353271,0.2454246133565902,1.1141270399093628,285.0380249023437,284.95001220703125,300.99627685546875,292.5984802246094,298.37066650390625,297.3733215332031,285.03533935546875,1.0,0.6249428987503052,0.3697365224361419,0.3697365224361419,1.0,1.0,-3.4075372219085693,0.9368134140968324,2.4707236289978027,0.172255054116249,0.9876335859298706,0.9876335859298706,0.0,155.56178283691406,163.0,57130.77734375,0.0,3160.537109375,1.0,279.442138671875,283.1343994140625,295.5713195800781,299.2079772949219,293.1499938964844,293.1499938964844,279.1499938964844,31497.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243527054786682,1.0,0.0,0.0,3.702592372894287,3.702616214752197,9.147556738753336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.259765625,0.0,1558.296630859375,1895.4371337890625,0.0,3629.272216796875,0.9137316942214966,1.0,0.0,3.0,1.0,0.0
18108420,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9426350593566896,0.4786980152130127,0.4319755733013153,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.7208818793296814,0.550000011920929,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9575433731079102,0.5009888410568237,0.3506247997283935,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8960645198822021,0.4176819622516632,0.3972086608409881,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7538859844207764,0.2458581924438476,1.1171327829360962,284.9010925292969,284.95001220703125,301.0094299316406,292.5892944335937,298.38592529296875,297.3883361816406,284.90283203125,1.0,0.6280161142349243,0.3698210716247558,0.3698210716247558,1.0,1.0,-3.4188826084136963,0.940783679485321,2.4780988693237305,0.1732404828071594,0.8825840353965759,0.8825840353965759,0.0,157.35501098632812,181.0,58236.10546875,0.0,3196.729248046875,1.0,279.15679931640625,282.97021484375,295.6234741210937,299.4031982421875,293.1499938964844,293.1499938964844,279.45001220703125,37536.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352903366088868,1.0,0.0,0.0,3.648233413696289,3.648257732391357,8.88093154571834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.30078125,0.0,1542.69189453125,1895.4371337890625,0.0,3729.535400390625,0.9059154391288756,1.0,0.0,3.0,1.0,0.0
18108480,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9426350593566896,0.4786980152130127,0.4319755733013153,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.7208818793296814,0.550000011920929,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9575433731079102,0.5009888410568237,0.3506247997283935,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8960645198822021,0.4176819622516632,0.3972086608409881,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7538859844207764,0.2458581924438476,1.1171327829360962,284.9010925292969,284.95001220703125,301.0094299316406,292.5892944335937,298.38592529296875,297.3883361816406,284.90283203125,1.0,0.6280161142349243,0.3698210716247558,0.3698210716247558,1.0,1.0,-3.4188826084136963,0.940783679485321,2.4780988693237305,0.1732404828071594,0.8825840353965759,0.8825840353965759,0.0,157.35501098632812,181.0,58236.10546875,0.0,3196.729248046875,1.0,279.15679931640625,282.97021484375,295.6234741210937,299.4031982421875,293.1499938964844,293.1499938964844,279.45001220703125,37536.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352903366088868,1.0,0.0,0.0,3.648233413696289,3.648257732391357,8.88093154571834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.30078125,0.0,1542.69189453125,1895.4371337890625,0.0,3729.535400390625,0.9059154391288756,1.0,0.0,3.0,1.0,0.0
18108540,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.930191695690155,0.4785489737987518,0.431693971157074,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.7253091931343079,0.5689224004745483,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9485408663749696,0.50505131483078,0.3533706665039062,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8864057064056396,0.4186432361602783,0.3980965316295624,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7465554475784302,0.2465890347957611,1.1208653450012207,285.0258178710937,284.95001220703125,301.0214233398437,292.5796813964844,298.3934631347656,297.3916015625,285.025634765625,1.0,0.6362589001655579,0.3699056506156921,0.3699056506156921,1.0,1.0,-3.4501383304595947,0.9512214064598083,2.4989168643951416,0.1763628274202346,0.996073305606842,0.996073305606842,0.0,164.4073944091797,199.0,57984.671875,0.0,3309.96826171875,1.0,279.4424133300781,283.10797119140625,295.569580078125,299.2630920410156,293.1499938964844,293.1499938964844,279.1499938964844,32676.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295615553855896,1.0,0.0,0.0,3.781651258468628,3.781676054000856,9.54237066252972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.0849609375,0.0,1658.86376953125,1895.4371337890625,0.0,3677.121337890625,0.9327554702758788,1.0,0.0,3.0,1.0,0.0
18108600,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.930191695690155,0.4785489737987518,0.431693971157074,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.7253091931343079,0.5689224004745483,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9485408663749696,0.50505131483078,0.3533706665039062,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8864057064056396,0.4186432361602783,0.3980965316295624,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7465554475784302,0.2465890347957611,1.1208653450012207,285.0258178710937,284.95001220703125,301.0214233398437,292.5796813964844,298.3934631347656,297.3916015625,285.025634765625,1.0,0.6362589001655579,0.3699056506156921,0.3699056506156921,1.0,1.0,-3.4501383304595947,0.9512214064598083,2.4989168643951416,0.1763628274202346,0.996073305606842,0.996073305606842,0.0,164.4073944091797,199.0,57984.671875,0.0,3309.96826171875,1.0,279.4424133300781,283.10797119140625,295.569580078125,299.2630920410156,293.1499938964844,293.1499938964844,279.1499938964844,32676.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295615553855896,1.0,0.0,0.0,3.781651258468628,3.781676054000856,9.54237066252972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.0849609375,0.0,1658.86376953125,1895.4371337890625,0.0,3677.121337890625,0.9327554702758788,1.0,0.0,3.0,1.0,0.0
18108660,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9120159149169922,0.4771903157234192,0.4311547577381134,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7253130078315735,0.5980460047721863,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9333022236824036,0.5081549286842346,0.3559936583042145,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8721157908439636,0.4189063012599945,0.3989318311214447,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7356830835342407,0.2467774748802185,1.1242831945419312,284.9085998535156,284.95001220703125,301.03228759765625,292.5696105957031,298.3779296875,297.3661499023437,284.9105834960937,1.0,0.6479174494743347,0.3691695928573608,0.3691695928573608,1.0,1.0,-3.492783546447754,0.962899386882782,2.529884099960327,0.1783710718154907,0.9053987860679626,0.9053987860679626,0.0,175.43206787109375,217.0,59431.109375,0.0,3475.937744140625,1.0,279.156494140625,282.95526123046875,295.6105041503906,299.4615173339844,293.1499938964844,293.1499938964844,278.8500061035156,37281.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414689540863036,1.0,0.0,0.0,3.737131834030152,3.737157106399536,9.319017522102512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.33203125,0.0,1642.099853515625,1895.4371337890625,0.0,3785.793212890625,0.9257418513298036,1.0,0.0,3.0,1.0,0.0
18108720,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9120159149169922,0.4771903157234192,0.4311547577381134,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7253130078315735,0.5980460047721863,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9333022236824036,0.5081549286842346,0.3559936583042145,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8721157908439636,0.4189063012599945,0.3989318311214447,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7356830835342407,0.2467774748802185,1.1242831945419312,284.9085998535156,284.95001220703125,301.03228759765625,292.5696105957031,298.3779296875,297.3661499023437,284.9105834960937,1.0,0.6479174494743347,0.3691695928573608,0.3691695928573608,1.0,1.0,-3.492783546447754,0.962899386882782,2.529884099960327,0.1783710718154907,0.9053987860679626,0.9053987860679626,0.0,175.43206787109375,217.0,59431.109375,0.0,3475.937744140625,1.0,279.156494140625,282.95526123046875,295.6105041503906,299.4615173339844,293.1499938964844,293.1499938964844,278.8500061035156,37281.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414689540863036,1.0,0.0,0.0,3.737131834030152,3.737157106399536,9.319017522102512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.33203125,0.0,1642.099853515625,1895.4371337890625,0.0,3785.793212890625,0.9257418513298036,1.0,0.0,3.0,1.0,0.0
18108780,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8928827047348022,0.4757222235202789,0.4301928579807281,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.7217257618904114,0.6338013410568237,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9148616194725036,0.5111238360404968,0.3583371341228485,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8557993769645691,0.4189405143260956,0.3993963897228241,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7229187488555908,0.2466108351945877,1.1258776187896729,284.8977355957031,284.95001220703125,301.0419921875,292.55914306640625,298.35137939453125,297.32586669921875,284.9000549316406,1.0,0.661480724811554,0.3684335350990295,0.3684335350990295,1.0,1.0,-3.5399246215820312,0.9758729338645936,2.564051866531372,0.1806657016277313,0.844307005405426,0.844307005405426,0.0,189.3803558349609,220.0,60227.79296875,0.0,3674.493896484375,1.0,278.8579406738281,282.9150390625,295.59014892578125,299.5053100585937,293.1499938964844,293.1499938964844,279.1499938964844,39924.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950285792350769,1.0,0.0,0.0,3.545579195022583,3.545603036880493,8.38817868498154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8193359375,0.0,1448.593505859375,1895.4371337890625,0.0,3865.536376953125,0.8857391476631165,1.0,0.0,3.0,1.0,0.0
18108840,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8928827047348022,0.4757222235202789,0.4301928579807281,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.7217257618904114,0.6338013410568237,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9148616194725036,0.5111238360404968,0.3583371341228485,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8557993769645691,0.4189405143260956,0.3993963897228241,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7229187488555908,0.2466108351945877,1.1258776187896729,284.8977355957031,284.95001220703125,301.0419921875,292.55914306640625,298.35137939453125,297.32586669921875,284.9000549316406,1.0,0.661480724811554,0.3684335350990295,0.3684335350990295,1.0,1.0,-3.5399246215820312,0.9758729338645936,2.564051866531372,0.1806657016277313,0.844307005405426,0.844307005405426,0.0,189.3803558349609,220.0,60227.79296875,0.0,3674.493896484375,1.0,278.8579406738281,282.9150390625,295.59014892578125,299.5053100585937,293.1499938964844,293.1499938964844,279.1499938964844,39924.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950285792350769,1.0,0.0,0.0,3.545579195022583,3.545603036880493,8.38817868498154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8193359375,0.0,1448.593505859375,1895.4371337890625,0.0,3865.536376953125,0.8857391476631165,1.0,0.0,3.0,1.0,0.0
18108900,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8862287998199463,0.4756614863872528,0.4300421178340912,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.7197426557540894,0.6475557684898376,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9088449478149414,0.5131632685661316,0.3597081899642944,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8501344919204712,0.4193613529205322,0.3997927606105804,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7182283401489258,0.2467240989208221,1.126777410507202,285.01885986328125,284.95001220703125,301.0464172363281,292.55377197265625,298.3409423828125,297.3100280761719,285.02032470703125,1.0,0.6666663885116577,0.3680655062198639,0.3680655062198639,1.0,1.0,-3.5595133304595947,0.981034815311432,2.578478574752808,0.1816013157367706,0.9288023114204408,0.9288023114204408,0.0,195.0165405273437,220.0,59682.43359375,0.0,3757.476806640625,1.0,279.0992736816406,283.0523681640625,295.52899169921875,299.2968444824219,293.1499938964844,293.1499938964844,279.1499938964844,34250.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447289109230042,1.0,0.0,0.0,3.602705955505371,3.602729082107544,8.660658181725012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.4560546875,0.0,1468.2652587890625,1895.4371337890625,0.0,3815.35400390625,0.8952212929725647,1.0,0.0,3.0,1.0,0.0
18108960,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8813512325286865,0.4756608605384826,0.4302095472812652,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.7179597020149231,0.6583625674247742,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9048734903335572,0.5152733325958252,0.3612878918647766,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8460572361946106,0.4198817610740661,0.4004166424274444,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7147027850151062,0.2469129562377929,1.1282517910003662,285.0142517089844,284.95001220703125,301.0505676269531,292.5483093261719,298.33160400390625,297.2972106933594,285.0136108398437,1.0,0.6712425947189331,0.3674209117889404,0.3674209117889404,1.0,1.0,-3.577144384384156,0.9847480058670044,2.5923964977264404,0.1813918054103851,0.9484110474586488,0.9484110474586488,0.0,199.618392944336,223.0,59989.44921875,0.0,3830.03515625,1.0,279.14263916015625,283.0450134277344,295.5326538085937,299.3546142578125,293.1499938964844,293.1499938964844,278.8500061035156,33171.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433884024620056,1.0,0.0,0.0,3.6753275394439697,3.675351142883301,9.013331805363124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.5146484375,0.0,1540.219482421875,1895.4371337890625,0.0,3803.209228515625,0.908888578414917,1.0,0.0,3.0,1.0,0.0
18109020,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8721678853034973,0.4742491245269775,0.4295281171798706,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7133581638336182,0.6760755181312561,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8979365825653076,0.5183745622634888,0.3638309836387634,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8386752605438232,0.4200496971607208,0.4010739922523498,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7079211473464966,0.2467653006315231,1.1295710802078247,284.915771484375,284.95001220703125,301.0580139160156,292.5370788574219,298.3073425292969,297.2650451660156,284.9164733886719,1.0,0.678627610206604,0.3661317229270935,0.3661317229270935,1.0,1.0,-3.603109359741211,0.9890138506889344,2.614095687866211,0.1801004260778427,0.8686686754226685,0.8686686754226685,0.0,207.85926818847656,226.0,61041.49609375,0.0,3947.0859375,1.0,278.8580322265625,282.9168395996094,295.5686950683594,299.5274658203125,293.1499938964844,293.1499938964844,279.1499938964844,37807.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534839391708374,1.0,0.0,0.0,3.5942623615264893,3.5942862033843994,8.62011063418322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.1318359375,0.0,1485.3543701171875,1895.4371337890625,0.0,3894.293212890625,0.8944187760353088,1.0,0.0,3.0,1.0,0.0
18109080,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8721678853034973,0.4742491245269775,0.4295281171798706,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7133581638336182,0.6760755181312561,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8979365825653076,0.5183745622634888,0.3638309836387634,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8386752605438232,0.4200496971607208,0.4010739922523498,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7079211473464966,0.2467653006315231,1.1295710802078247,284.915771484375,284.95001220703125,301.0580139160156,292.5370788574219,298.3073425292969,297.2650451660156,284.9164733886719,1.0,0.678627610206604,0.3661317229270935,0.3661317229270935,1.0,1.0,-3.603109359741211,0.9890138506889344,2.614095687866211,0.1801004260778427,0.8686686754226685,0.8686686754226685,0.0,207.85926818847656,226.0,61041.49609375,0.0,3947.0859375,1.0,278.8580322265625,282.9168395996094,295.5686950683594,299.5274658203125,293.1499938964844,293.1499938964844,279.1499938964844,37807.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534839391708374,1.0,0.0,0.0,3.5942623615264893,3.5942862033843994,8.62011063418322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.1318359375,0.0,1485.3543701171875,1895.4371337890625,0.0,3894.293212890625,0.8944187760353088,1.0,0.0,3.0,1.0,0.0
18109140,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8625972867012024,0.4737737476825714,0.4291784465312958,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9907923936843872,0.7114970684051514,0.674532949924469,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8903918266296387,0.522290825843811,0.3666204214096069,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8307814598083496,0.4206967949867248,0.401847630739212,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7002821564674377,0.2469024956226349,1.131200671195984,285.0075988769531,284.95001220703125,301.0643005371094,292.5255126953125,298.2984619140625,297.2559814453125,285.0066223144531,1.0,0.6832018494606018,0.3648425340652466,0.3648425340652466,1.0,1.0,-3.607069969177246,0.9862123727798462,2.620857715606689,0.1764402240514755,0.9584714770317078,0.9584714770317078,0.0,216.2289428710937,229.0,60404.47265625,0.0,4008.946533203125,1.0,279.1419982910156,283.03143310546875,295.5128173828125,299.3681335449219,293.1499938964844,293.1499938964844,278.8500061035156,33236.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475167989730836,1.0,0.0,0.0,3.713281631469727,3.713305711746216,9.200450108437508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.2607421875,0.0,1583.6824951171875,1895.4371337890625,0.0,3840.563720703125,0.917636215686798,1.0,0.0,3.0,1.0,0.0
18109200,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8625972867012024,0.4737737476825714,0.4291784465312958,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9907923936843872,0.7114970684051514,0.674532949924469,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8903918266296387,0.522290825843811,0.3666204214096069,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8307814598083496,0.4206967949867248,0.401847630739212,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7002821564674377,0.2469024956226349,1.131200671195984,285.0075988769531,284.95001220703125,301.0643005371094,292.5255126953125,298.2984619140625,297.2559814453125,285.0066223144531,1.0,0.6832018494606018,0.3648425340652466,0.3648425340652466,1.0,1.0,-3.607069969177246,0.9862123727798462,2.620857715606689,0.1764402240514755,0.9584714770317078,0.9584714770317078,0.0,216.2289428710937,229.0,60404.47265625,0.0,4008.946533203125,1.0,279.1419982910156,283.03143310546875,295.5128173828125,299.3681335449219,293.1499938964844,293.1499938964844,278.8500061035156,33236.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475167989730836,1.0,0.0,0.0,3.713281631469727,3.713305711746216,9.200450108437508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.2607421875,0.0,1583.6824951171875,1895.4371337890625,0.0,3840.563720703125,0.917636215686798,1.0,0.0,3.0,1.0,0.0
18109260,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8556190729141235,0.4721392095088959,0.4282231628894806,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9843470454216005,0.7102522253990173,0.6736417412757874,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8855500221252441,0.5252633690834045,0.3690322637557983,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8252471089363098,0.4206361174583435,0.4022340476512909,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6948595643043518,0.2466662377119064,1.1318618059158323,284.9003295898437,284.95001220703125,301.0694274902344,292.5136413574219,298.289306640625,297.2453308105469,284.9015808105469,1.0,0.6864238977432251,0.3639975786209106,0.3639975786209106,1.0,1.0,-3.609023571014404,0.9841195344924928,2.624904155731201,0.1739321202039718,0.8642153143882751,0.8642153143882751,0.0,222.3520050048828,232.0,61098.6171875,0.0,4051.790283203125,1.0,278.8570251464844,282.9013366699219,295.5408020019531,299.510498046875,293.1499938964844,293.1499938964844,279.1499938964844,38631.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565605521202089,1.0,0.0,0.0,3.609209060668945,3.6092331409454346,8.69195332597883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.2626953125,0.0,1507.7301025390625,1895.4371337890625,0.0,3921.867919921875,0.8982053995132446,1.0,0.0,3.0,1.0,0.0
18109320,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8556190729141235,0.4721392095088959,0.4282231628894806,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9843470454216005,0.7102522253990173,0.6736417412757874,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8855500221252441,0.5252633690834045,0.3690322637557983,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8252471089363098,0.4206361174583435,0.4022340476512909,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6948595643043518,0.2466662377119064,1.1318618059158323,284.9003295898437,284.95001220703125,301.0694274902344,292.5136413574219,298.289306640625,297.2453308105469,284.9015808105469,1.0,0.6864238977432251,0.3639975786209106,0.3639975786209106,1.0,1.0,-3.609023571014404,0.9841195344924928,2.624904155731201,0.1739321202039718,0.8642153143882751,0.8642153143882751,0.0,222.3520050048828,232.0,61098.6171875,0.0,4051.790283203125,1.0,278.8570251464844,282.9013366699219,295.5408020019531,299.510498046875,293.1499938964844,293.1499938964844,279.1499938964844,38631.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565605521202089,1.0,0.0,0.0,3.609209060668945,3.6092331409454346,8.69195332597883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.2626953125,0.0,1507.7301025390625,1895.4371337890625,0.0,3921.867919921875,0.8982053995132446,1.0,0.0,3.0,1.0,0.0
