time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8514310121536255,0.4717282354831695,0.4277031123638153,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9804484844207764,0.7106947302818298,0.673794686794281,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8835526704788208,0.529295802116394,0.3717309832572937,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8220278024673462,0.4212747812271118,0.4027742743492126,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6916468143463135,0.2468835413455963,1.1328556537628174,285.0029296875,284.95001220703125,301.07342529296875,292.5014953613281,298.2896423339844,297.24786376953125,285.0022277832031,1.0,0.6890447735786438,0.3631526231765747,0.3631526231765747,1.0,1.0,-3.6136634349823,0.982931673526764,2.6307318210601807,0.1714890897274017,0.9551321864128112,0.9551321864128112,0.0,226.42349243164065,235.0,60415.30859375,0.0,4089.114501953125,1.0,279.1420593261719,283.02703857421875,295.48291015625,299.3382873535156,293.1499938964844,293.1499938964844,278.8500061035156,33526.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94921875,1.0,0.0,0.0,3.717761993408203,3.717786312103272,9.222665653396688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.9775390625,0.0,1591.0185546875,1895.4371337890625,0.0,3855.92138671875,0.9188851714134216,1.0,0.0,3.0,1.0,0.0
18109440,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8514310121536255,0.4717282354831695,0.4277031123638153,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9804484844207764,0.7106947302818298,0.673794686794281,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8835526704788208,0.529295802116394,0.3717309832572937,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8220278024673462,0.4212747812271118,0.4027742743492126,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6916468143463135,0.2468835413455963,1.1328556537628174,285.0029296875,284.95001220703125,301.07342529296875,292.5014953613281,298.2896423339844,297.24786376953125,285.0022277832031,1.0,0.6890447735786438,0.3631526231765747,0.3631526231765747,1.0,1.0,-3.6136634349823,0.982931673526764,2.6307318210601807,0.1714890897274017,0.9551321864128112,0.9551321864128112,0.0,226.42349243164065,235.0,60415.30859375,0.0,4089.114501953125,1.0,279.1420593261719,283.02703857421875,295.48291015625,299.3382873535156,293.1499938964844,293.1499938964844,278.8500061035156,33526.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94921875,1.0,0.0,0.0,3.717761993408203,3.717786312103272,9.222665653396688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.9775390625,0.0,1591.0185546875,1895.4371337890625,0.0,3855.92138671875,0.9188851714134216,1.0,0.0,3.0,1.0,0.0
18109500,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8496193289756775,0.471030443906784,0.4274358749389648,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9787838459014891,0.7105212211608887,0.6739901304244995,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8828470706939697,0.5309063196182251,0.3730862438678741,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8206874132156372,0.4213315546512604,0.4030798971652984,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6903334259986877,0.246860459446907,1.1335866451263428,284.8788757324219,284.95001220703125,301.07501220703125,292.49530029296875,298.2870483398437,297.2454833984375,284.87750244140625,1.0,0.6902924180030823,0.3627301454544067,0.3627301454544067,1.0,1.0,-3.616461753845215,0.9824799299240112,2.633981704711914,0.170446515083313,0.8692827820777893,0.8692827820777893,0.0,228.2550811767578,235.0,61328.18359375,0.0,4107.79833984375,1.0,278.896484375,282.87823486328125,295.5296325683594,299.5487976074219,293.1499938964844,293.1499938964844,278.8500061035156,37602.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955510437488556,1.0,0.0,0.0,3.686049222946167,3.6860737800598153,9.065996664503472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.31640625,0.0,1585.751708984375,1895.4371337890625,0.0,3912.466064453125,0.9123949408531188,1.0,0.0,3.0,1.0,0.0
18109560,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8471930623054504,0.4702020585536957,0.4267617166042328,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9764983654022216,0.7101781964302063,0.6737556457519531,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8815170526504517,0.5324037075042725,0.3741741180419922,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8188185691833496,0.4212544560432434,0.4031067490577698,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6885175108909607,0.2467374503612518,1.1335207223892212,284.9012145996094,284.95001220703125,301.0762939453125,292.4890441894531,298.2835998535156,297.2417297363281,284.9026794433594,1.0,0.6913429498672485,0.3624217510223388,0.3624217510223388,1.0,1.0,-3.616632699966431,0.9815336465835572,2.635099172592163,0.1694500148296356,0.8635854721069336,0.8635854721069336,0.0,230.3710174560547,238.0,61098.12890625,0.0,4121.326171875,1.0,278.8570251464844,282.90234375,295.51348876953125,299.4820556640625,293.1499938964844,293.1499938964844,279.1499938964844,38747.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576988816261292,1.0,0.0,0.0,3.6080946922302246,3.608118772506714,8.686586738804181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.060546875,0.0,1507.3636474609375,1895.4371337890625,0.0,3932.04736328125,0.8981590867042542,1.0,0.0,3.0,1.0,0.0
18109620,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8442893624305725,0.4698464870452881,0.4262638688087463,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9737623929977416,0.7108321785926819,0.6741518378257751,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8808320760726929,0.5365427732467651,0.3769213855266571,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8166773319244385,0.4219161570072174,0.4036327600479126,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6863977909088135,0.2470064014196396,1.1345927715301514,285.0040283203125,284.95001220703125,301.0780029296875,292.47637939453125,298.285400390625,297.2460327148437,285.0033264160156,1.0,0.6935161352157593,0.3618050217628479,0.3618050217628479,1.0,1.0,-3.621727705001831,0.9812006950378418,2.6405270099639893,0.1677560061216354,0.955330491065979,0.955330491065979,0.0,233.40625,241.0,60428.55859375,0.0,4153.60400390625,1.0,279.1420593261719,283.0277404785156,295.4570617675781,299.3125,293.1499938964844,293.1499938964844,278.8500061035156,33523.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502397775650024,1.0,0.0,0.0,3.7178990840911865,3.717923164367676,9.223344932252076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.134765625,0.0,1591.156494140625,1895.4371337890625,0.0,3865.1220703125,0.9189237356185912,1.0,0.0,3.0,1.0,0.0
18109680,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8442893624305725,0.4698464870452881,0.4262638688087463,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9737623929977416,0.7108321785926819,0.6741518378257751,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8808320760726929,0.5365427732467651,0.3769213855266571,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8166773319244385,0.4219161570072174,0.4036327600479126,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6863977909088135,0.2470064014196396,1.1345927715301514,285.0040283203125,284.95001220703125,301.0780029296875,292.47637939453125,298.285400390625,297.2460327148437,285.0033264160156,1.0,0.6935161352157593,0.3618050217628479,0.3618050217628479,1.0,1.0,-3.621727705001831,0.9812006950378418,2.6405270099639893,0.1677560061216354,0.955330491065979,0.955330491065979,0.0,233.40625,241.0,60428.55859375,0.0,4153.60400390625,1.0,279.1420593261719,283.0277404785156,295.4570617675781,299.3125,293.1499938964844,293.1499938964844,278.8500061035156,33523.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502397775650024,1.0,0.0,0.0,3.7178990840911865,3.717923164367676,9.223344932252076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.134765625,0.0,1591.156494140625,1895.4371337890625,0.0,3865.1220703125,0.9189237356185912,1.0,0.0,3.0,1.0,0.0
18109740,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8407272100448608,0.4683450162410736,0.4253228902816772,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.97029048204422,0.710332989692688,0.6741345524787903,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8794525265693665,0.5397116541862488,0.3793930113315582,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8139808773994446,0.4218933880329132,0.4039442241191864,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6838247179985046,0.2468788176774978,1.1352713108062744,284.90234375,284.95001220703125,301.0785827636719,292.4634704589844,298.2798156738281,297.2408447265625,284.9032287597656,1.0,0.6955841183662415,0.3611882627010345,0.3611882627010345,1.0,1.0,-3.624748945236206,0.9801952838897704,2.6445536613464355,0.1660902947187423,0.8644245862960815,0.8644245862960815,0.0,236.877685546875,244.0,61135.765625,0.0,4183.12353515625,1.0,278.8577880859375,282.9022216796875,295.4872436523437,299.4571533203125,293.1499938964844,293.1499938964844,279.1499938964844,38545.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958708107471466,1.0,0.0,0.0,3.6118130683898926,3.611837148666382,8.704499236955598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.552734375,0.0,1509.947021484375,1895.4371337890625,0.0,3941.061279296875,0.8988329172134399,1.0,0.0,3.0,1.0,0.0
18109800,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8407272100448608,0.4683450162410736,0.4253228902816772,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.97029048204422,0.710332989692688,0.6741345524787903,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8794525265693665,0.5397116541862488,0.3793930113315582,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8139808773994446,0.4218933880329132,0.4039442241191864,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6838247179985046,0.2468788176774978,1.1352713108062744,284.90234375,284.95001220703125,301.0785827636719,292.4634704589844,298.2798156738281,297.2408447265625,284.9032287597656,1.0,0.6955841183662415,0.3611882627010345,0.3611882627010345,1.0,1.0,-3.624748945236206,0.9801952838897704,2.6445536613464355,0.1660902947187423,0.8644245862960815,0.8644245862960815,0.0,236.877685546875,244.0,61135.765625,0.0,4183.12353515625,1.0,278.8577880859375,282.9022216796875,295.4872436523437,299.4571533203125,293.1499938964844,293.1499938964844,279.1499938964844,38545.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958708107471466,1.0,0.0,0.0,3.6118130683898926,3.611837148666382,8.704499236955598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.552734375,0.0,1509.947021484375,1895.4371337890625,0.0,3941.061279296875,0.8988329172134399,1.0,0.0,3.0,1.0,0.0
18109860,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.838188111782074,0.4679915308952331,0.4248307943344116,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.967773735523224,0.710930585861206,0.6744903922080994,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8791115880012512,0.5439062118530273,0.3821778297424316,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8120936155319214,0.4225398302078247,0.4044540226459503,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.681996762752533,0.2471482753753662,1.136330485343933,285.0043640136719,284.95001220703125,301.0780029296875,292.4503479003906,298.28125,297.2455444335937,285.0036315917969,1.0,0.6976323127746582,0.36055389046669,0.36055389046669,1.0,1.0,-3.6298129558563232,0.9797875881195068,2.6500253677368164,0.1643253862857818,0.9559126496315002,0.9559126496315002,0.0,239.6791076660156,247.0,60449.23828125,0.0,4214.0205078125,1.0,279.14208984375,283.02752685546875,295.43121337890625,299.28778076171875,293.1499938964844,293.1499938964844,278.8500061035156,33517.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513279795646667,1.0,0.0,0.0,3.7194631099700928,3.719487428665161,9.231107469531709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.5380859375,0.0,1592.900634765625,1895.4371337890625,0.0,3874.91796875,0.9192647337913512,1.0,0.0,3.0,1.0,0.0
18109920,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.838188111782074,0.4679915308952331,0.4248307943344116,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.967773735523224,0.710930585861206,0.6744903922080994,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8791115880012512,0.5439062118530273,0.3821778297424316,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8120936155319214,0.4225398302078247,0.4044540226459503,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.681996762752533,0.2471482753753662,1.136330485343933,285.0043640136719,284.95001220703125,301.0780029296875,292.4503479003906,298.28125,297.2455444335937,285.0036315917969,1.0,0.6976323127746582,0.36055389046669,0.36055389046669,1.0,1.0,-3.6298129558563232,0.9797875881195068,2.6500253677368164,0.1643253862857818,0.9559126496315002,0.9559126496315002,0.0,239.6791076660156,247.0,60449.23828125,0.0,4214.0205078125,1.0,279.14208984375,283.02752685546875,295.43121337890625,299.28778076171875,293.1499938964844,293.1499938964844,278.8500061035156,33517.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513279795646667,1.0,0.0,0.0,3.7194631099700928,3.719487428665161,9.231107469531709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.5380859375,0.0,1592.900634765625,1895.4371337890625,0.0,3874.91796875,0.9192647337913512,1.0,0.0,3.0,1.0,0.0
18109980,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8348895311355591,0.4664884805679321,0.4238926470279693,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9643704891204834,0.7103473544120789,0.6744029521942139,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8779581189155579,0.5471088886260986,0.3846777379512787,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8095288276672363,0.4224934577941894,0.4047456383705139,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6796201467514038,0.2470109462738037,1.1369701623916626,284.9015808105469,284.95001220703125,301.0762939453125,292.43707275390625,298.275146484375,297.2406005859375,284.90283203125,1.0,0.6996232867240906,0.3599195480346679,0.3599195480346679,1.0,1.0,-3.63271713256836,0.9786803722381592,2.6540367603302,0.162582591176033,0.8643710613250732,0.8643710613250732,0.0,243.0406951904297,250.0,61147.1640625,0.0,4242.65625,1.0,278.8570251464844,282.9013061523437,295.46160888671875,299.4324035644531,293.1499938964844,293.1499938964844,279.1499938964844,38691.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598678946495056,1.0,0.0,0.0,3.6120989322662354,3.6121230125427246,8.705878258297162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.9384765625,0.0,1511.33642578125,1895.4371337890625,0.0,3951.408203125,0.8989217877388,1.0,0.0,3.0,1.0,0.0
18110040,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8348895311355591,0.4664884805679321,0.4238926470279693,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9643704891204834,0.7103473544120789,0.6744029521942139,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8779581189155579,0.5471088886260986,0.3846777379512787,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8095288276672363,0.4224934577941894,0.4047456383705139,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6796201467514038,0.2470109462738037,1.1369701623916626,284.9015808105469,284.95001220703125,301.0762939453125,292.43707275390625,298.275146484375,297.2406005859375,284.90283203125,1.0,0.6996232867240906,0.3599195480346679,0.3599195480346679,1.0,1.0,-3.63271713256836,0.9786803722381592,2.6540367603302,0.162582591176033,0.8643710613250732,0.8643710613250732,0.0,243.0406951904297,250.0,61147.1640625,0.0,4242.65625,1.0,278.8570251464844,282.9013061523437,295.46160888671875,299.4324035644531,293.1499938964844,293.1499938964844,279.1499938964844,38691.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598678946495056,1.0,0.0,0.0,3.6120989322662354,3.6121230125427246,8.705878258297162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.9384765625,0.0,1511.33642578125,1895.4371337890625,0.0,3951.408203125,0.8989217877388,1.0,0.0,3.0,1.0,0.0
18110100,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8333530426025391,0.4662427306175232,0.4234452843666076,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9627372622489928,0.7105143070220947,0.6743218898773193,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8774935603141785,0.5491653680801392,0.3859453499317169,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8082981705665588,0.4227389097213745,0.4048530757427215,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6784725785255432,0.2470870167016983,1.1370702981948853,285.01324462890625,284.95001220703125,301.07501220703125,292.43035888671875,298.2750549316406,297.2422790527344,285.0142822265625,1.0,0.7005505561828613,0.3596023917198181,0.3596023917198181,1.0,1.0,-3.633848428726196,0.978031039237976,2.6558175086975098,0.1615386009216308,0.9420843720436096,0.9420843720436096,0.0,244.6137084960937,250.0,60333.11328125,0.0,4255.4736328125,1.0,279.1007080078125,283.03521728515625,295.40240478515625,299.2160949707031,293.1499938964844,293.1499938964844,279.1499938964844,34214.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542227983474731,1.0,0.0,0.0,3.659292936325073,3.659316778182984,8.9348583287574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.79296875,0.0,1530.13818359375,1895.4371337890625,0.0,3900.923828125,0.9076065421104432,1.0,0.0,3.0,1.0,0.0
18110160,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8324772715568542,0.4661306142807007,0.4233807921409607,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9618354439735411,0.7108539342880249,0.674658477306366,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.877716600894928,0.5513502955436707,0.3874814212322235,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8076732158660889,0.4231148362159729,0.4052217304706573,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6778805255889893,0.2472657263278961,1.1379364728927612,285.0041198730469,284.95001220703125,301.07342529296875,292.4236145019531,298.2760925292969,297.2454833984375,285.0030212402344,1.0,0.7016115188598633,0.3592904508113861,0.3592904508113861,1.0,1.0,-3.63750672340393,0.9781895875930786,2.6593172550201416,0.1607866436243057,0.9560483694076538,0.9560483694076538,0.0,245.8062438964844,253.0,60461.03125,0.0,4272.73486328125,1.0,279.1430969238281,283.0266418457031,295.4035339355469,299.260986328125,293.1499938964844,293.1499938964844,278.8500061035156,33469.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523855447769164,1.0,0.0,0.0,3.722523927688599,3.722548246383667,9.2463068313009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.279296875,0.0,1596.0496826171875,1895.4371337890625,0.0,3884.427490234375,0.9196597337722778,1.0,0.0,3.0,1.0,0.0
18110220,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8293393850326538,0.4646296799182892,0.4224465191364288,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9584243893623352,0.710181713104248,0.6744903922080994,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8766947388648987,0.5545876622200012,0.3900089263916015,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.805139422416687,0.4230444729328155,0.4054921865463257,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6756212115287781,0.2471140772104263,1.138514757156372,284.9012451171875,284.95001220703125,301.0694274902344,292.4100341796875,298.26953125,297.24072265625,284.90234375,1.0,0.7035579681396484,0.3586665689945221,0.3586665689945221,1.0,1.0,-3.640252351760864,0.9770574569702148,2.6631948947906494,0.1590543240308761,0.8643874526023865,0.8643874526023865,0.0,249.13595581054688,256.0,61161.703125,0.0,4300.8466796875,1.0,278.857421875,282.9005432128906,295.43414306640625,299.4056091308594,293.1499938964844,293.1499938964844,279.1499938964844,38624.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960921823978424,1.0,0.0,0.0,3.6140432357788086,3.614067316055298,8.715252306501498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0234375,0.0,1512.974609375,1895.4371337890625,0.0,3960.798828125,0.8992940187454224,1.0,0.0,3.0,1.0,0.0
18110280,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8293393850326538,0.4646296799182892,0.4224465191364288,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9584243893623352,0.710181713104248,0.6744903922080994,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8766947388648987,0.5545876622200012,0.3900089263916015,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.805139422416687,0.4230444729328155,0.4054921865463257,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6756212115287781,0.2471140772104263,1.138514757156372,284.9012451171875,284.95001220703125,301.0694274902344,292.4100341796875,298.26953125,297.24072265625,284.90234375,1.0,0.7035579681396484,0.3586665689945221,0.3586665689945221,1.0,1.0,-3.640252351760864,0.9770574569702148,2.6631948947906494,0.1590543240308761,0.8643874526023865,0.8643874526023865,0.0,249.13595581054688,256.0,61161.703125,0.0,4300.8466796875,1.0,278.857421875,282.9005432128906,295.43414306640625,299.4056091308594,293.1499938964844,293.1499938964844,279.1499938964844,38624.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960921823978424,1.0,0.0,0.0,3.6140432357788086,3.614067316055298,8.715252306501498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0234375,0.0,1512.974609375,1895.4371337890625,0.0,3960.798828125,0.8992940187454224,1.0,0.0,3.0,1.0,0.0
18110340,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8270426988601685,0.4642647206783294,0.4219412505626678,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9558873772621156,0.710595428943634,0.674671471118927,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8765526413917542,0.5588722229003906,0.3928483426570892,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8033237457275391,0.4236412048339844,0.4059515595436096,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6739696860313416,0.2473542839288711,1.1394306421279907,285.0039367675781,284.95001220703125,301.0643005371094,292.3963623046875,298.2699279785156,297.2456970214844,285.0032043457031,1.0,0.7055104970932007,0.3580427169799804,0.3580427169799804,1.0,1.0,-3.644922971725464,0.9765365719795228,2.668386459350586,0.1572600603103637,0.9560258388519288,0.9560258388519288,0.0,251.8777618408203,259.0,60464.01953125,0.0,4330.5859375,1.0,279.14208984375,283.0267028808594,295.3770446777344,299.23419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33540.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534932971000672,1.0,0.0,0.0,3.721161603927612,3.7211859226226807,9.239540759153896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.0166015625,0.0,1595.025146484375,1895.4371337890625,0.0,3894.37744140625,0.9196680784225464,1.0,0.0,3.0,1.0,0.0
18110400,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8270426988601685,0.4642647206783294,0.4219412505626678,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9558873772621156,0.710595428943634,0.674671471118927,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8765526413917542,0.5588722229003906,0.3928483426570892,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8033237457275391,0.4236412048339844,0.4059515595436096,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6739696860313416,0.2473542839288711,1.1394306421279907,285.0039367675781,284.95001220703125,301.0643005371094,292.3963623046875,298.2699279785156,297.2456970214844,285.0032043457031,1.0,0.7055104970932007,0.3580427169799804,0.3580427169799804,1.0,1.0,-3.644922971725464,0.9765365719795228,2.668386459350586,0.1572600603103637,0.9560258388519288,0.9560258388519288,0.0,251.8777618408203,259.0,60464.01953125,0.0,4330.5859375,1.0,279.14208984375,283.0267028808594,295.3770446777344,299.23419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33540.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534932971000672,1.0,0.0,0.0,3.721161603927612,3.7211859226226807,9.239540759153896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.0166015625,0.0,1595.025146484375,1895.4371337890625,0.0,3894.37744140625,0.9196680784225464,1.0,0.0,3.0,1.0,0.0
18110460,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8239899277687073,0.4627618491649627,0.4209932088851928,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9524275660514832,0.7098298668861389,0.6744052171707153,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8756040930747986,0.5621400475502014,0.3953908681869507,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8008350729942322,0.4235435426235199,0.406190812587738,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6717849969863892,0.2471861392259597,1.1399229764938354,284.9017944335937,284.95001220703125,301.0580139160156,292.382568359375,298.2628173828125,297.24102783203125,284.9026794433594,1.0,0.7074187994003296,0.3574134409427643,0.3574134409427643,1.0,1.0,-3.6474108695983887,0.9752987027168274,2.672111988067627,0.1554794460535049,0.8646304607391357,0.8646304607391357,0.0,255.21334838867188,262.0,61161.91015625,0.0,4358.13037109375,1.0,278.8577575683594,282.9009704589844,295.40631103515625,299.37725830078125,293.1499938964844,293.1499938964844,279.1499938964844,38570.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619459509849548,1.0,0.0,0.0,3.614443778991699,3.614467859268189,8.717184414308576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2822265625,0.0,1513.0150146484375,1895.4371337890625,0.0,3969.9130859375,0.8994290232658386,1.0,0.0,3.0,1.0,0.0
18110520,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8239899277687073,0.4627618491649627,0.4209932088851928,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9524275660514832,0.7098298668861389,0.6744052171707153,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8756040930747986,0.5621400475502014,0.3953908681869507,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8008350729942322,0.4235435426235199,0.406190812587738,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6717849969863892,0.2471861392259597,1.1399229764938354,284.9017944335937,284.95001220703125,301.0580139160156,292.382568359375,298.2628173828125,297.24102783203125,284.9026794433594,1.0,0.7074187994003296,0.3574134409427643,0.3574134409427643,1.0,1.0,-3.6474108695983887,0.9752987027168274,2.672111988067627,0.1554794460535049,0.8646304607391357,0.8646304607391357,0.0,255.21334838867188,262.0,61161.91015625,0.0,4358.13037109375,1.0,278.8577575683594,282.9009704589844,295.40631103515625,299.37725830078125,293.1499938964844,293.1499938964844,279.1499938964844,38570.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619459509849548,1.0,0.0,0.0,3.614443778991699,3.614467859268189,8.717184414308576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2822265625,0.0,1513.0150146484375,1895.4371337890625,0.0,3969.9130859375,0.8994290232658386,1.0,0.0,3.0,1.0,0.0
18110580,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8217675089836121,0.4623923301696777,0.4204882383346557,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9498764872550964,0.710152804851532,0.6745049357414246,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8755357265472412,0.5664693713188171,0.3982613682746887,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7990832328796387,0.4241156578063965,0.4066286385059356,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6702024340629578,0.2474121004343032,1.1407774686813354,285.0036926269531,284.95001220703125,301.0505676269531,292.36871337890625,298.2626647949219,297.24609375,285.00299072265625,1.0,0.7093385457992554,0.3567841649055481,0.3567841649055481,1.0,1.0,-3.651921510696411,0.9747001528739928,2.677221298217773,0.1536491811275482,0.9556370377540588,0.9556370377540588,0.0,257.9463806152344,265.0,60454.9453125,0.0,4387.5029296875,1.0,279.14208984375,283.026611328125,295.3492431640625,299.20562744140625,293.1499938964844,293.1499938964844,278.8500061035156,33552.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545013904571532,1.0,0.0,0.0,3.7206764221191406,3.720700740814209,9.237131166628388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.9423828125,0.0,1594.5635986328125,1895.4371337890625,0.0,3903.42236328125,0.9195634126663208,1.0,0.0,3.0,1.0,0.0
18110640,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8217675089836121,0.4623923301696777,0.4204882383346557,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9498764872550964,0.710152804851532,0.6745049357414246,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8755357265472412,0.5664693713188171,0.3982613682746887,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7990832328796387,0.4241156578063965,0.4066286385059356,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6702024340629578,0.2474121004343032,1.1407774686813354,285.0036926269531,284.95001220703125,301.0505676269531,292.36871337890625,298.2626647949219,297.24609375,285.00299072265625,1.0,0.7093385457992554,0.3567841649055481,0.3567841649055481,1.0,1.0,-3.651921510696411,0.9747001528739928,2.677221298217773,0.1536491811275482,0.9556370377540588,0.9556370377540588,0.0,257.9463806152344,265.0,60454.9453125,0.0,4387.5029296875,1.0,279.14208984375,283.026611328125,295.3492431640625,299.20562744140625,293.1499938964844,293.1499938964844,278.8500061035156,33552.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545013904571532,1.0,0.0,0.0,3.7206764221191406,3.720700740814209,9.237131166628388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.9423828125,0.0,1594.5635986328125,1895.4371337890625,0.0,3903.42236328125,0.9195634126663208,1.0,0.0,3.0,1.0,0.0
18110700,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.820600688457489,0.4617096483707428,0.4202181696891784,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9485373497009276,0.709825873374939,0.6745644807815552,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8754400014877319,0.5681801438331604,0.3996893763542175,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7981833815574646,0.4241253435611725,0.4068799018859863,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6694168448448181,0.2473770081996917,1.1414119005203247,284.8798828125,284.95001220703125,301.0464172363281,292.3617858886719,298.25946044921875,297.2445678710937,284.87841796875,1.0,0.7103526592254639,0.3564695119857788,0.3564695119857788,1.0,1.0,-3.654459238052368,0.9744806289672852,2.679978609085083,0.1528971642255783,0.8702268004417419,0.8702268004417419,0.0,259.408447265625,265.0,61375.6171875,0.0,4403.57080078125,1.0,278.896240234375,282.8778076171875,295.3956604003906,299.4161682128906,293.1499938964844,293.1499938964844,278.8500061035156,37561.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607653617858888,1.0,0.0,0.0,3.689200401306152,3.6892249584198,9.0815035491687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9892578125,0.0,1589.0255126953125,1895.4371337890625,0.0,3959.405517578125,0.9131609797477722,1.0,0.0,3.0,1.0,0.0
18110760,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8187977075576782,0.4608892202377319,0.4195464849472046,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9464167952537536,0.709298312664032,0.6741626262664795,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8746840357780457,0.5697684288024902,0.4008324444293976,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7966822981834412,0.4239930212497711,0.4068490266799927,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6681122183799744,0.247230589389801,1.1412216424942017,284.9013061523437,284.95001220703125,301.0419921875,292.3548278808594,298.2550354003906,297.2414855957031,284.90264892578125,1.0,0.7112166285514832,0.3561663627624511,0.3561663627624511,1.0,1.0,-3.6542792320251465,0.9734475016593932,2.6808319091796875,0.1518937796354293,0.864041268825531,0.864041268825531,0.0,261.27166748046875,268.0,61136.984375,0.0,4414.71435546875,1.0,278.8570861816406,282.9012145996094,295.3791198730469,299.3487243652344,293.1499938964844,293.1499938964844,279.1499938964844,38734.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629693627357484,1.0,0.0,0.0,3.611499309539795,3.611523389816284,8.70298777044809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6787109375,0.0,1511.0001220703125,1895.4371337890625,0.0,3979.01025390625,0.8988831043243408,1.0,0.0,3.0,1.0,0.0
18110820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8166045546531677,0.4605138897895813,0.4190306067466736,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9438393115997314,0.7095303535461426,0.6741711497306824,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8746634125709534,0.5741415023803711,0.4037261009216308,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7949733734130859,0.4245392978191376,0.4072588682174682,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6665810942649841,0.2474426031112671,1.1420042514801023,285.0034484863281,284.95001220703125,301.03228759765625,292.3409118652344,298.25439453125,297.2466125488281,285.00274658203125,1.0,0.7131041288375854,0.3555600643157959,0.3555600643157959,1.0,1.0,-3.6585748195648193,0.9728458523750304,2.6857287883758545,0.1501168608665466,0.9551341533660888,0.9551341533660888,0.0,264.010498046875,271.0,60438.19140625,0.0,4443.6494140625,1.0,279.1420593261719,283.0267333984375,295.3212890625,299.1763000488281,293.1499938964844,293.1499938964844,278.8500061035156,33560.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554616808891296,1.0,0.0,0.0,3.7194864749908447,3.719510793685913,9.231223430106184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.69140625,0.0,1593.256103515625,1895.4371337890625,0.0,3912.029541015625,0.9193071722984314,1.0,0.0,3.0,1.0,0.0
18110880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8166045546531677,0.4605138897895813,0.4190306067466736,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9438393115997314,0.7095303535461426,0.6741711497306824,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8746634125709534,0.5741415023803711,0.4037261009216308,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7949733734130859,0.4245392978191376,0.4072588682174682,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6665810942649841,0.2474426031112671,1.1420042514801023,285.0034484863281,284.95001220703125,301.03228759765625,292.3409118652344,298.25439453125,297.2466125488281,285.00274658203125,1.0,0.7131041288375854,0.3555600643157959,0.3555600643157959,1.0,1.0,-3.6585748195648193,0.9728458523750304,2.6857287883758545,0.1501168608665466,0.9551341533660888,0.9551341533660888,0.0,264.010498046875,271.0,60438.19140625,0.0,4443.6494140625,1.0,279.1420593261719,283.0267333984375,295.3212890625,299.1763000488281,293.1499938964844,293.1499938964844,278.8500061035156,33560.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554616808891296,1.0,0.0,0.0,3.7194864749908447,3.719510793685913,9.231223430106184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.69140625,0.0,1593.256103515625,1895.4371337890625,0.0,3912.029541015625,0.9193071722984314,1.0,0.0,3.0,1.0,0.0
18110940,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.813657283782959,0.4590109586715698,0.4180798828601837,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9403663873672484,0.7085878252983093,0.6737378239631653,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8738765120506287,0.5774722099304199,0.4063146710395813,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7926338315010071,0.4243902266025543,0.4074501097202301,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6645623445510864,0.2472473084926605,1.1423765420913696,284.9017639160156,284.95001220703125,301.0214233398437,292.3269958496094,298.2462463378906,297.2420959472656,284.90264892578125,1.0,0.7149494886398315,0.3549537658691406,0.3549537658691406,1.0,1.0,-3.660711765289306,0.9715561866760254,2.689155578613281,0.1483849883079528,0.8639130592346191,0.8639130592346191,0.0,267.34197998046875,274.0,61127.04296875,0.0,4470.37255859375,1.0,278.8577880859375,282.901611328125,295.3504943847656,299.31866455078125,293.1499938964844,293.1499938964844,279.1499938964844,38590.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638686776161194,1.0,0.0,0.0,3.611802339553833,3.611826419830322,8.704447509444435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.578125,0.0,1510.261474609375,1895.4371337890625,0.0,3986.99560546875,0.8988566994667053,1.0,0.0,3.0,1.0,0.0
18111000,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.813657283782959,0.4590109586715698,0.4180798828601837,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9403663873672484,0.7085878252983093,0.6737378239631653,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8738765120506287,0.5774722099304199,0.4063146710395813,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7926338315010071,0.4243902266025543,0.4074501097202301,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6645623445510864,0.2472473084926605,1.1423765420913696,284.9017639160156,284.95001220703125,301.0214233398437,292.3269958496094,298.2462463378906,297.2420959472656,284.90264892578125,1.0,0.7149494886398315,0.3549537658691406,0.3549537658691406,1.0,1.0,-3.660711765289306,0.9715561866760254,2.689155578613281,0.1483849883079528,0.8639130592346191,0.8639130592346191,0.0,267.34197998046875,274.0,61127.04296875,0.0,4470.37255859375,1.0,278.8577880859375,282.901611328125,295.3504943847656,299.31866455078125,293.1499938964844,293.1499938964844,279.1499938964844,38590.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638686776161194,1.0,0.0,0.0,3.611802339553833,3.611826419830322,8.704447509444435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.578125,0.0,1510.261474609375,1895.4371337890625,0.0,3986.99560546875,0.8988566994667053,1.0,0.0,3.0,1.0,0.0
18111060,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8114904165267944,0.458629846572876,0.4175681471824646,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9378048181533812,0.7087311148643494,0.673672080039978,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8739246726036072,0.5818886756896973,0.4092420637607574,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7909876108169556,0.4249111115932464,0.4078406393527984,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6630990505218506,0.24744713306427,1.1431145668029783,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2452087402344,297.2472839355469,285.0025939941406,1.0,0.7168087959289551,0.3543817698955536,0.3543817698955536,1.0,1.0,-3.664886713027954,0.9710147976875304,2.6938719749450684,0.1467139571905136,0.9544817805290222,0.9544817805290222,0.0,270.0708312988281,277.0,60414.14453125,0.0,4499.02099609375,1.0,279.14208984375,283.027099609375,295.2933044433594,299.146484375,293.1499938964844,293.1499938964844,278.8500061035156,33565.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563677310943604,1.0,0.0,0.0,3.7176671028137207,3.717691421508789,9.22219498988852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6220703125,0.0,1591.2069091796875,1895.4371337890625,0.0,3920.142333984375,0.918895959854126,1.0,0.0,3.0,1.0,0.0
18111120,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8114904165267944,0.458629846572876,0.4175681471824646,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9378048181533812,0.7087311148643494,0.673672080039978,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8739246726036072,0.5818886756896973,0.4092420637607574,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7909876108169556,0.4249111115932464,0.4078406393527984,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6630990505218506,0.24744713306427,1.1431145668029783,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2452087402344,297.2472839355469,285.0025939941406,1.0,0.7168087959289551,0.3543817698955536,0.3543817698955536,1.0,1.0,-3.664886713027954,0.9710147976875304,2.6938719749450684,0.1467139571905136,0.9544817805290222,0.9544817805290222,0.0,270.0708312988281,277.0,60414.14453125,0.0,4499.02099609375,1.0,279.14208984375,283.027099609375,295.2933044433594,299.146484375,293.1499938964844,293.1499938964844,278.8500061035156,33565.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563677310943604,1.0,0.0,0.0,3.7176671028137207,3.717691421508789,9.22219498988852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6220703125,0.0,1591.2069091796875,1895.4371337890625,0.0,3920.142333984375,0.918895959854126,1.0,0.0,3.0,1.0,0.0
18111180,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8085388541221619,0.4571265876293182,0.4166158735752105,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9343528747558594,0.7077029347419739,0.673157811164856,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8732094764709473,0.5852501392364502,0.4118532240390777,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.788718044757843,0.4247362315654754,0.4080078303813934,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6611586213111877,0.2472400814294815,1.14343523979187,284.90185546875,284.95001220703125,300.99627685546875,292.2991943359375,298.2366027832031,297.2428283691406,284.9027099609375,1.0,0.7186251282691956,0.3538097739219665,0.3538097739219665,1.0,1.0,-3.666860580444336,0.9697780013084412,2.697082757949829,0.1450909525156021,0.8634315133094788,0.8634315133094788,0.0,273.4012451171875,280.0,61099.83984375,0.0,4525.35888671875,1.0,278.8577880859375,282.9023132324219,295.3226318359375,299.28875732421875,293.1499938964844,293.1499938964844,279.1499938964844,38595.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647603034973145,1.0,0.0,0.0,3.60959792137146,3.609622001647949,8.693825748196105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.8056640625,0.0,1507.8834228515625,1895.4371337890625,0.0,3994.904052734375,0.8983712792396545,1.0,0.0,3.0,1.0,0.0
