time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8085388541221619,0.4571265876293182,0.4166158735752105,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9343528747558594,0.7077029347419739,0.673157811164856,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8732094764709473,0.5852501392364502,0.4118532240390777,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.788718044757843,0.4247362315654754,0.4080078303813934,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6611586213111877,0.2472400814294815,1.14343523979187,284.90185546875,284.95001220703125,300.99627685546875,292.2991943359375,298.2366027832031,297.2428283691406,284.9027099609375,1.0,0.7186251282691956,0.3538097739219665,0.3538097739219665,1.0,1.0,-3.666860580444336,0.9697780013084412,2.697082757949829,0.1450909525156021,0.8634315133094788,0.8634315133094788,0.0,273.4012451171875,280.0,61099.83984375,0.0,4525.35888671875,1.0,278.8577880859375,282.9023132324219,295.3226318359375,299.28875732421875,293.1499938964844,293.1499938964844,279.1499938964844,38595.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647603034973145,1.0,0.0,0.0,3.60959792137146,3.609622001647949,8.693825748196105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.8056640625,0.0,1507.8834228515625,1895.4371337890625,0.0,3994.904052734375,0.8983712792396545,1.0,0.0,3.0,1.0,0.0
18111300,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8071442246437073,0.4568682014942169,0.4161710441112518,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9327213764190674,0.7076460719108582,0.6728771328926086,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8729596734046936,0.587416410446167,0.4131897389888763,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7876477241516113,0.4249185621738434,0.4080597460269928,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6602226495742798,0.2472818344831466,1.14339017868042,285.0124816894531,284.95001220703125,300.9892883300781,292.29229736328125,298.2352905273437,297.2447204589844,285.013427734375,1.0,0.7194727063179016,0.3535237908363342,0.3535237908363342,1.0,1.0,-3.6675968170166016,0.96908700466156,2.698509693145752,0.1441211104393005,0.9402507543563844,0.9402507543563844,0.0,274.952880859375,280.0,60264.30859375,0.0,4537.142578125,1.0,279.1007385253906,283.0357971191406,295.26373291015625,299.0719909667969,293.1499938964844,293.1499938964844,279.1499938964844,34248.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590927362442015,1.0,0.0,0.0,3.6546707153320312,3.654694557189941,8.912300586416677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.41796875,0.0,1525.2491455078125,1895.4371337890625,0.0,3944.494140625,0.9066035151481628,1.0,0.0,3.0,1.0,0.0
18111360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.806343138217926,0.4567390382289886,0.416092962026596,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9317930340766908,0.7077577114105225,0.6730033755302429,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8732972145080566,0.589708685874939,0.4148027300834656,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7871102094650269,0.4252300858497619,0.4083693623542785,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6597428917884827,0.2474275082349777,1.1441086530685425,285.00299072265625,284.95001220703125,300.98199462890625,292.285400390625,298.2350158691406,297.2480773925781,285.0019226074219,1.0,0.7204543352127075,0.353240966796875,0.353240966796875,1.0,1.0,-3.67082953453064,0.9691770672798156,2.7016525268554688,0.143425777554512,0.9536433219909668,0.9536433219909668,0.0,276.1365051269531,283.0,60384.3359375,0.0,4553.578125,1.0,279.14306640625,283.0271911621094,295.2646484375,299.1159362792969,293.1499938964844,293.1499938964844,278.8500061035156,33508.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571858644485474,1.0,0.0,0.0,3.7172348499298096,3.717258930206299,9.220049719260714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.595703125,0.0,1590.28173828125,1895.4371337890625,0.0,3927.461181640625,0.9184921979904176,1.0,0.0,3.0,1.0,0.0
18111420,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8033840656280518,0.4552356600761413,0.4151496291160583,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9284040331840516,0.706646740436554,0.6724209785461426,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8726651072502136,0.5930994153022766,0.4174433350563049,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7849224209785461,0.4250298738479614,0.4085186123847961,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6578896045684814,0.2472103387117386,1.1443980932235718,284.9012451171875,284.95001220703125,300.9665832519531,292.27166748046875,298.22589111328125,297.24365234375,284.9023132324219,1.0,0.7222447991371155,0.3526753187179565,0.3526753187179565,1.0,1.0,-3.672708749771118,0.9679245352745056,2.704784154891968,0.1418368220329284,0.8624647259712219,0.8624647259712219,0.0,279.4547424316406,286.0,61063.78515625,0.0,4579.64404296875,1.0,278.85748291015625,282.902587890625,295.2952880859375,299.25909423828125,293.1499938964844,293.1499938964844,279.1499938964844,38668.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656251072883606,1.0,0.0,0.0,3.606466770172119,3.606490850448608,8.67875030508003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8984375,0.0,1505.00244140625,1895.4371337890625,0.0,4002.567138671875,0.8976431488990784,1.0,0.0,3.0,1.0,0.0
18111480,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8033840656280518,0.4552356600761413,0.4151496291160583,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9284040331840516,0.706646740436554,0.6724209785461426,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8726651072502136,0.5930994153022766,0.4174433350563049,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7849224209785461,0.4250298738479614,0.4085186123847961,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6578896045684814,0.2472103387117386,1.1443980932235718,284.9012451171875,284.95001220703125,300.9665832519531,292.27166748046875,298.22589111328125,297.24365234375,284.9023132324219,1.0,0.7222447991371155,0.3526753187179565,0.3526753187179565,1.0,1.0,-3.672708749771118,0.9679245352745056,2.704784154891968,0.1418368220329284,0.8624647259712219,0.8624647259712219,0.0,279.4547424316406,286.0,61063.78515625,0.0,4579.64404296875,1.0,278.85748291015625,282.902587890625,295.2952880859375,299.25909423828125,293.1499938964844,293.1499938964844,279.1499938964844,38668.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656251072883606,1.0,0.0,0.0,3.606466770172119,3.606490850448608,8.67875030508003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8984375,0.0,1505.00244140625,1895.4371337890625,0.0,4002.567138671875,0.8976431488990784,1.0,0.0,3.0,1.0,0.0
18111540,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8012142777442932,0.4548396468162536,0.4146257638931274,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9258834719657898,0.7066141366958618,0.6721912026405334,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8728048801422119,0.5975966453552246,0.4204214811325073,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7833657264709473,0.4254963994026184,0.4088579416275024,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6565316915512085,0.2473867833614349,1.1450309753417969,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.2237548828125,297.2489318847656,285.0021057128906,1.0,0.7240477800369263,0.3521097004413605,0.3521097004413605,1.0,1.0,-3.6765449047088623,0.9672847986221312,2.7092602252960205,0.1401924192905426,0.9528927206993104,0.9528927206993104,0.0,282.1861267089844,289.0,60351.7890625,0.0,4607.5654296875,1.0,279.1420288085937,283.02813720703125,295.2380065917969,299.0865173339844,293.1499938964844,293.1499938964844,278.8500061035156,33570.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580588936805724,1.0,0.0,0.0,3.712769031524658,3.712793350219727,9.197910344482808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.5830078125,0.0,1585.6361083984375,1895.4371337890625,0.0,3935.263671875,0.917802393436432,1.0,0.0,3.0,1.0,0.0
18111600,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8012142777442932,0.4548396468162536,0.4146257638931274,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9258834719657898,0.7066141366958618,0.6721912026405334,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8728048801422119,0.5975966453552246,0.4204214811325073,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7833657264709473,0.4254963994026184,0.4088579416275024,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6565316915512085,0.2473867833614349,1.1450309753417969,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.2237548828125,297.2489318847656,285.0021057128906,1.0,0.7240477800369263,0.3521097004413605,0.3521097004413605,1.0,1.0,-3.6765449047088623,0.9672847986221312,2.7092602252960205,0.1401924192905426,0.9528927206993104,0.9528927206993104,0.0,282.1861267089844,289.0,60351.7890625,0.0,4607.5654296875,1.0,279.1420288085937,283.02813720703125,295.2380065917969,299.0865173339844,293.1499938964844,293.1499938964844,278.8500061035156,33570.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580588936805724,1.0,0.0,0.0,3.712769031524658,3.712793350219727,9.197910344482808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.5830078125,0.0,1585.6361083984375,1895.4371337890625,0.0,3935.263671875,0.917802393436432,1.0,0.0,3.0,1.0,0.0
18111660,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7983050346374512,0.4533341825008392,0.413668155670166,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9225391745567322,0.7054190635681152,0.6715180277824402,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8722143769264221,0.6010140776634216,0.4230735003948211,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7812249064445496,0.4252676367759704,0.4089742600917816,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6547357439994812,0.2471577227115631,1.145253300666809,284.9020080566406,284.95001220703125,300.9326171875,292.2442321777344,298.2141418457031,297.2445068359375,284.90283203125,1.0,0.7258076667785645,0.3515402674674988,0.3515402674674988,1.0,1.0,-3.67819094657898,0.9659420251846312,2.7122490406036377,0.1385837942361831,0.8621926307678223,0.8621926307678223,0.0,285.5159912109375,292.0,61029.0078125,0.0,4633.1142578125,1.0,278.8578186035156,282.90411376953125,295.267578125,299.2286071777344,293.1499938964844,293.1499938964844,279.1499938964844,38606.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664345383644104,1.0,0.0,0.0,3.603853702545166,3.603877544403076,8.666177677696396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.8076171875,0.0,1501.6903076171875,1895.4371337890625,0.0,4009.732177734375,0.89710533618927,1.0,0.0,3.0,1.0,0.0
18111720,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7983050346374512,0.4533341825008392,0.413668155670166,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9225391745567322,0.7054190635681152,0.6715180277824402,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8722143769264221,0.6010140776634216,0.4230735003948211,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7812249064445496,0.4252676367759704,0.4089742600917816,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6547357439994812,0.2471577227115631,1.145253300666809,284.9020080566406,284.95001220703125,300.9326171875,292.2442321777344,298.2141418457031,297.2445068359375,284.90283203125,1.0,0.7258076667785645,0.3515402674674988,0.3515402674674988,1.0,1.0,-3.67819094657898,0.9659420251846312,2.7122490406036377,0.1385837942361831,0.8621926307678223,0.8621926307678223,0.0,285.5159912109375,292.0,61029.0078125,0.0,4633.1142578125,1.0,278.8578186035156,282.90411376953125,295.267578125,299.2286071777344,293.1499938964844,293.1499938964844,279.1499938964844,38606.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664345383644104,1.0,0.0,0.0,3.603853702545166,3.603877544403076,8.666177677696396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.8076171875,0.0,1501.6903076171875,1895.4371337890625,0.0,4009.732177734375,0.89710533618927,1.0,0.0,3.0,1.0,0.0
18111780,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7961955070495605,0.452931135892868,0.4131432771682739,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9200769662857056,0.7053019404411316,0.6712139248847961,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8724020719528198,0.6055499315261841,0.426079511642456,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7797162532806396,0.4257069230079651,0.4092903137207031,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6534321308135986,0.2473238110542297,1.1458446979522705,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.21173095703125,297.2498474121094,285.0018005371094,1.0,0.7275840640068054,0.3509708046913147,0.3509708046913147,1.0,1.0,-3.681892156600952,0.9652408361434937,2.716651439666748,0.1369162648916244,0.9518270492553712,0.9518270492553712,0.0,288.2421264648437,295.0,60311.6796875,0.0,4660.71435546875,1.0,279.1420288085937,283.0288391113281,295.21014404296875,299.0559997558594,293.1499938964844,293.1499938964844,278.8500061035156,33575.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589017033576964,1.0,0.0,0.0,3.7096364498138414,3.709660530090332,9.182394933304748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.4169921875,0.0,1582.095458984375,1895.4371337890625,0.0,3942.789306640625,0.9170961380004884,1.0,0.0,3.0,1.0,0.0
18111840,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7961955070495605,0.452931135892868,0.4131432771682739,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9200769662857056,0.7053019404411316,0.6712139248847961,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8724020719528198,0.6055499315261841,0.426079511642456,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7797162532806396,0.4257069230079651,0.4092903137207031,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6534321308135986,0.2473238110542297,1.1458446979522705,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.21173095703125,297.2498474121094,285.0018005371094,1.0,0.7275840640068054,0.3509708046913147,0.3509708046913147,1.0,1.0,-3.681892156600952,0.9652408361434937,2.716651439666748,0.1369162648916244,0.9518270492553712,0.9518270492553712,0.0,288.2421264648437,295.0,60311.6796875,0.0,4660.71435546875,1.0,279.1420288085937,283.0288391113281,295.21014404296875,299.0559997558594,293.1499938964844,293.1499938964844,278.8500061035156,33575.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589017033576964,1.0,0.0,0.0,3.7096364498138414,3.709660530090332,9.182394933304748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.4169921875,0.0,1582.095458984375,1895.4371337890625,0.0,3942.789306640625,0.9170961380004884,1.0,0.0,3.0,1.0,0.0
18111900,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.795084536075592,0.4522424340248108,0.412861168384552,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9187985062599182,0.7047595381736755,0.671068549156189,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8724311590194702,0.6073295474052429,0.4275663793087005,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7789397239685059,0.4256485104560852,0.4094783365726471,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6527876853942871,0.2472595870494842,1.1463507413864136,284.8797912597656,284.95001220703125,300.9056701660156,292.222900390625,298.2073974609375,297.2483825683594,284.87847900390625,1.0,0.7285254597663879,0.350686103105545,0.350686103105545,1.0,1.0,-3.684009552001953,0.964964747428894,2.719044685363769,0.1362429410219192,0.8668721914291382,0.8668721914291382,0.0,289.7056884765625,295.0,61218.46875,0.0,4675.90576171875,1.0,278.896484375,282.8815002441406,295.2564697265625,299.2655639648437,293.1499938964844,293.1499938964844,278.8500061035156,37642.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965143620967865,1.0,0.0,0.0,3.6763861179351807,3.676410675048828,9.018525020110246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.15625,0.0,1575.1041259765625,1895.4371337890625,0.0,3998.3017578125,0.910337507724762,1.0,0.0,3.0,1.0,0.0
18111960,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7933691143989563,0.4514240622520447,0.4121900200843811,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9168391227722168,0.7040266990661621,0.6704719066619873,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8718764781951904,0.6089916825294495,0.4287554621696472,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7776447534561157,0.4254516959190368,0.4093858599662781,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6517106294631958,0.2470855265855789,1.146036148071289,284.9017333984375,284.95001220703125,300.896484375,292.2156066894531,298.2019348144531,297.2454528808594,284.9030456542969,1.0,0.7293186783790588,0.3504132032394409,0.3504132032394409,1.0,1.0,-3.683427572250366,0.9638944268226624,2.7195332050323486,0.135330468416214,0.8611564636230469,0.8611564636230469,0.0,291.5638732910156,298.0,60971.28125,0.0,4685.95751953125,1.0,278.857177734375,282.9053955078125,295.23974609375,299.1975402832031,293.1499938964844,293.1499938964844,279.1499938964844,38769.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673405289649964,1.0,0.0,0.0,3.5980982780456543,3.598122358322144,8.638519943815481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9580078125,0.0,1496.617431640625,1895.4371337890625,0.0,4017.74365234375,0.8959431052207947,1.0,0.0,3.0,1.0,0.0
18112020,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7913016080856323,0.4510129988193512,0.4116531312465668,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9144378304481506,0.7038252353668213,0.6700838804244995,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8720901608467102,0.6135620474815369,0.4317786693572998,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7761675715446472,0.4258631467819214,0.4096725583076477,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6504470109939575,0.2472411394119262,1.1465736627578735,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1994323730469,297.25079345703125,285.00128173828125,1.0,0.731067419052124,0.3498673737049103,0.3498673737049103,1.0,1.0,-3.686933755874634,0.963203489780426,2.7237303256988525,0.1337137520313263,0.9505648612976074,0.9505648612976074,0.0,294.2972106933594,301.0,60264.5234375,0.0,4713.13671875,1.0,279.1419677734375,283.0293884277344,295.180908203125,299.0237731933594,293.1499938964844,293.1499938964844,278.8500061035156,33585.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597787261009216,1.0,0.0,0.0,3.706301212310791,3.7063255310058594,9.16589215194108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.2880859375,0.0,1578.371826171875,1895.4371337890625,0.0,3950.613037109375,0.9162896275520324,1.0,0.0,3.0,1.0,0.0
18112080,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7913016080856323,0.4510129988193512,0.4116531312465668,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9144378304481506,0.7038252353668213,0.6700838804244995,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8720901608467102,0.6135620474815369,0.4317786693572998,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7761675715446472,0.4258631467819214,0.4096725583076477,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6504470109939575,0.2472411394119262,1.1465736627578735,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1994323730469,297.25079345703125,285.00128173828125,1.0,0.731067419052124,0.3498673737049103,0.3498673737049103,1.0,1.0,-3.686933755874634,0.963203489780426,2.7237303256988525,0.1337137520313263,0.9505648612976074,0.9505648612976074,0.0,294.2972106933594,301.0,60264.5234375,0.0,4713.13671875,1.0,279.1419677734375,283.0293884277344,295.180908203125,299.0237731933594,293.1499938964844,293.1499938964844,278.8500061035156,33585.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597787261009216,1.0,0.0,0.0,3.706301212310791,3.7063255310058594,9.16589215194108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.2880859375,0.0,1578.371826171875,1895.4371337890625,0.0,3950.613037109375,0.9162896275520324,1.0,0.0,3.0,1.0,0.0
18112140,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.788535475730896,0.4495055079460144,0.4106896221637726,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9113129377365112,0.7024713754653931,0.6692584156990051,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8716020584106445,0.6170258522033691,0.4344646334648132,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7741439938545227,0.4255812764167785,0.4097378849983215,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.648780345916748,0.2469928711652755,1.146708369255066,284.9022827148437,284.95001220703125,300.8587646484375,292.1856994628906,298.1894836425781,297.2464294433594,284.9031066894531,1.0,0.7327730655670166,0.349321573972702,0.349321573972702,1.0,1.0,-3.6882636547088623,0.9618303179740906,2.726433277130127,0.1321435570716858,0.8604851365089417,0.8604851365089417,0.0,297.625732421875,304.0,60930.03125,0.0,4737.8916015625,1.0,278.8578796386719,282.9066772460937,295.20916748046875,299.1637268066406,293.1499938964844,293.1499938964844,279.1499938964844,38623.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681809544563292,1.0,0.0,0.0,3.595804214477539,3.595828056335449,8.627507668279577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.359375,0.0,1493.0418701171875,1895.4371337890625,0.0,4025.167236328125,0.8953347206115723,1.0,0.0,3.0,1.0,0.0
18112200,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.788535475730896,0.4495055079460144,0.4106896221637726,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9113129377365112,0.7024713754653931,0.6692584156990051,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8716020584106445,0.6170258522033691,0.4344646334648132,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7741439938545227,0.4255812764167785,0.4097378849983215,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.648780345916748,0.2469928711652755,1.146708369255066,284.9022827148437,284.95001220703125,300.8587646484375,292.1856994628906,298.1894836425781,297.2464294433594,284.9031066894531,1.0,0.7327730655670166,0.349321573972702,0.349321573972702,1.0,1.0,-3.6882636547088623,0.9618303179740906,2.726433277130127,0.1321435570716858,0.8604851365089417,0.8604851365089417,0.0,297.625732421875,304.0,60930.03125,0.0,4737.8916015625,1.0,278.8578796386719,282.9066772460937,295.20916748046875,299.1637268066406,293.1499938964844,293.1499938964844,279.1499938964844,38623.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681809544563292,1.0,0.0,0.0,3.595804214477539,3.595828056335449,8.627507668279577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.359375,0.0,1493.0418701171875,1895.4371337890625,0.0,4025.167236328125,0.8953347206115723,1.0,0.0,3.0,1.0,0.0
18112260,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7865347266197205,0.4490872025489807,0.4101560413837433,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9090256094932556,0.7021885514259338,0.6688038110733032,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8718610405921936,0.621627151966095,0.4375142157077789,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7727168202400208,0.425966739654541,0.4100052416324615,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6475700736045837,0.2471396625041961,1.1472183465957642,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1869506835937,297.2518005371094,285.0011901855469,1.0,0.7344976663589478,0.3488103151321411,0.3488103151321411,1.0,1.0,-3.691669225692749,0.9612113833427428,2.7304577827453613,0.1306232810020446,0.9493474960327148,0.9493474960327148,0.0,300.349609375,307.0,60211.70703125,0.0,4764.80419921875,1.0,279.1419677734375,283.0306091308594,295.150390625,298.9896240234375,293.1499938964844,293.1499938964844,278.8500061035156,33579.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606472849845886,1.0,0.0,0.0,3.7017276287078857,3.701751708984375,9.14328381895757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.4384765625,0.0,1573.1181640625,1895.4371337890625,0.0,3958.353759765625,0.9153202176094056,1.0,0.0,3.0,1.0,0.0
18112320,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7865347266197205,0.4490872025489807,0.4101560413837433,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9090256094932556,0.7021885514259338,0.6688038110733032,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8718610405921936,0.621627151966095,0.4375142157077789,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7727168202400208,0.425966739654541,0.4100052416324615,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6475700736045837,0.2471396625041961,1.1472183465957642,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1869506835937,297.2518005371094,285.0011901855469,1.0,0.7344976663589478,0.3488103151321411,0.3488103151321411,1.0,1.0,-3.691669225692749,0.9612113833427428,2.7304577827453613,0.1306232810020446,0.9493474960327148,0.9493474960327148,0.0,300.349609375,307.0,60211.70703125,0.0,4764.80419921875,1.0,279.1419677734375,283.0306091308594,295.150390625,298.9896240234375,293.1499938964844,293.1499938964844,278.8500061035156,33579.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606472849845886,1.0,0.0,0.0,3.7017276287078857,3.701751708984375,9.14328381895757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.4384765625,0.0,1573.1181640625,1895.4371337890625,0.0,3958.353759765625,0.9153202176094056,1.0,0.0,3.0,1.0,0.0
18112380,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7838414311408997,0.4475792050361633,0.4091903567314148,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9060641527175904,0.7007588744163513,0.667905867099762,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8714174628257751,0.625109076499939,0.4402138292789459,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7707498073577881,0.4256599843502044,0.4100468456745147,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6459636688232422,0.24688321352005,1.147316575050354,284.9024963378906,284.95001220703125,300.8196716308594,292.1547241210937,298.177001953125,297.2474365234375,284.9032897949219,1.0,0.7361779808998108,0.3482990264892578,0.3482990264892578,1.0,1.0,-3.692853212356568,0.9599021077156068,2.7329509258270264,0.1291487962007522,0.8595433831214905,0.8595433831214905,0.0,303.6772766113281,310.0,60871.5859375,0.0,4789.18408203125,1.0,278.85791015625,282.908203125,295.17822265625,299.1288757324219,293.1499938964844,293.1499938964844,279.1499938964844,38626.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690564274787904,1.0,0.0,0.0,3.591051816940308,3.5910756587982178,8.604717436355713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.9169921875,0.0,1487.900390625,1895.4371337890625,0.0,4032.891845703125,0.8942820429801941,1.0,0.0,3.0,1.0,0.0
18112440,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7838414311408997,0.4475792050361633,0.4091903567314148,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9060641527175904,0.7007588744163513,0.667905867099762,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8714174628257751,0.625109076499939,0.4402138292789459,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7707498073577881,0.4256599843502044,0.4100468456745147,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6459636688232422,0.24688321352005,1.147316575050354,284.9024963378906,284.95001220703125,300.8196716308594,292.1547241210937,298.177001953125,297.2474365234375,284.9032897949219,1.0,0.7361779808998108,0.3482990264892578,0.3482990264892578,1.0,1.0,-3.692853212356568,0.9599021077156068,2.7329509258270264,0.1291487962007522,0.8595433831214905,0.8595433831214905,0.0,303.6772766113281,310.0,60871.5859375,0.0,4789.18408203125,1.0,278.85791015625,282.908203125,295.17822265625,299.1288757324219,293.1499938964844,293.1499938964844,279.1499938964844,38626.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690564274787904,1.0,0.0,0.0,3.591051816940308,3.5910756587982178,8.604717436355713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.9169921875,0.0,1487.900390625,1895.4371337890625,0.0,4032.891845703125,0.8942820429801941,1.0,0.0,3.0,1.0,0.0
18112500,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.782594621181488,0.4473057687282562,0.408741295337677,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9046972393989564,0.7004967927932739,0.6674400568008423,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8712973594665527,0.6273648142814636,0.4416024088859558,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7698231935501099,0.4257767498493194,0.4100391566753387,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6451863646507263,0.2469004988670349,1.147167086601257,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1751403808594,297.2494506835937,285.01239013671875,1.0,0.736960768699646,0.3480434119701385,0.3480434119701385,1.0,1.0,-3.69322657585144,0.9591861963272096,2.7340404987335205,0.1282530277967453,0.9353312253952026,0.9353312253952026,0.0,305.2222900390625,310.0,60037.53125,0.0,4800.0185546875,1.0,279.1003112792969,283.0401611328125,295.1182861328125,298.911376953125,293.1499938964844,293.1499938964844,279.1499938964844,34239.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633907079696656,1.0,0.0,0.0,3.63659930229187,3.636622905731201,8.824379733596288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6259765625,0.0,1505.189208984375,1895.4371337890625,0.0,3982.7529296875,0.9025554656982422,1.0,0.0,3.0,1.0,0.0
18112560,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.781883716583252,0.4471530318260193,0.4086451530456543,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9038957953453064,0.7003947496414185,0.6673704385757446,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8716951608657837,0.629737913608551,0.4432757198810577,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7693517804145813,0.4260185062885284,0.4102858304977417,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6447885036468506,0.2470203638076782,1.147776484489441,285.0014343261719,284.95001220703125,300.7996826171875,292.1388854980469,298.1743469238281,297.2528076171875,285.0003662109375,1.0,0.7378759980201721,0.3477910161018371,0.3477910161018371,1.0,1.0,-3.6960678100585938,0.9592328667640686,2.73683500289917,0.1276176571846008,0.9478311538696288,0.9478311538696288,0.0,306.4082336425781,313.0,60152.69921875,0.0,4815.669921875,1.0,279.1429138183594,283.0311584472656,295.1180419921875,298.95367431640625,293.1499938964844,293.1499938964844,278.8500061035156,33519.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614708423614502,1.0,0.0,0.0,3.6990151405334473,3.699039220809937,9.129889804171398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7109375,0.0,1569.5771484375,1895.4371337890625,0.0,3965.686279296875,0.9143918752670288,1.0,0.0,3.0,1.0,0.0
18112620,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7792735695838928,0.4456444680690765,0.4076840579509735,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.901129961013794,0.698891282081604,0.6664084792137146,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8713017702102661,0.6332343816757202,0.4459921419620514,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7674474716186523,0.4256874620914459,0.4103080630302429,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.643244743347168,0.2467563301324844,1.1478493213653564,284.9027099609375,284.95001220703125,300.7794494628906,292.1228332519531,298.1642761230469,297.2484130859375,284.90350341796875,1.0,0.739532470703125,0.3472862243652344,0.3472862243652344,1.0,1.0,-3.697146892547608,0.9579089879989624,2.7392380237579346,0.1261541247367859,0.8585090041160583,0.8585090041160583,0.0,309.72760009765625,316.0,60806.90234375,0.0,4839.7392578125,1.0,278.85797119140625,282.9098815917969,295.1463317871094,299.0927429199219,293.1499938964844,293.1499938964844,279.1499938964844,38630.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969925343990326,1.0,0.0,0.0,3.585808277130127,3.585832357406616,8.579607992942329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6748046875,0.0,1482.2554931640625,1895.4371337890625,0.0,4040.55126953125,0.8931269645690918,1.0,0.0,3.0,1.0,0.0
18112680,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7792735695838928,0.4456444680690765,0.4076840579509735,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.901129961013794,0.698891282081604,0.6664084792137146,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8713017702102661,0.6332343816757202,0.4459921419620514,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7674474716186523,0.4256874620914459,0.4103080630302429,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.643244743347168,0.2467563301324844,1.1478493213653564,284.9027099609375,284.95001220703125,300.7794494628906,292.1228332519531,298.1642761230469,297.2484130859375,284.90350341796875,1.0,0.739532470703125,0.3472862243652344,0.3472862243652344,1.0,1.0,-3.697146892547608,0.9579089879989624,2.7392380237579346,0.1261541247367859,0.8585090041160583,0.8585090041160583,0.0,309.72760009765625,316.0,60806.90234375,0.0,4839.7392578125,1.0,278.85797119140625,282.9098815917969,295.1463317871094,299.0927429199219,293.1499938964844,293.1499938964844,279.1499938964844,38630.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969925343990326,1.0,0.0,0.0,3.585808277130127,3.585832357406616,8.579607992942329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6748046875,0.0,1482.2554931640625,1895.4371337890625,0.0,4040.55126953125,0.8931269645690918,1.0,0.0,3.0,1.0,0.0
18112740,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7773795127868652,0.4452094435691833,0.4071410000324249,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8990512490272522,0.6984477043151855,0.6658090949058533,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8716150522232056,0.6378859281539917,0.4490751028060913,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7660945057868958,0.4260202944278717,0.4105285704135895,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6421160101890564,0.2468853890895843,1.1482875347137451,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.1615600585937,297.2538146972656,285.0003356933594,1.0,0.7412081956863403,0.3467814028263092,0.3467814028263092,1.0,1.0,-3.70026445388794,0.9572160840034484,2.743048429489136,0.1246240586042404,0.9463646411895752,0.9463646411895752,0.0,312.4513244628906,319.0,60089.0859375,0.0,4865.97021484375,1.0,279.14190673828125,283.0325622558594,295.0866394042969,298.9177551269531,293.1499938964844,293.1499938964844,278.8500061035156,33587.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623850584030152,1.0,0.0,0.0,3.6924235820770255,3.692447662353516,9.097379916056524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.974609375,0.0,1562.6204833984375,1895.4371337890625,0.0,3973.817626953125,0.9131657481193542,1.0,0.0,3.0,1.0,0.0
18112800,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7773795127868652,0.4452094435691833,0.4071410000324249,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8990512490272522,0.6984477043151855,0.6658090949058533,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8716150522232056,0.6378859281539917,0.4490751028060913,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7660945057868958,0.4260202944278717,0.4105285704135895,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6421160101890564,0.2468853890895843,1.1482875347137451,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.1615600585937,297.2538146972656,285.0003356933594,1.0,0.7412081956863403,0.3467814028263092,0.3467814028263092,1.0,1.0,-3.70026445388794,0.9572160840034484,2.743048429489136,0.1246240586042404,0.9463646411895752,0.9463646411895752,0.0,312.4513244628906,319.0,60089.0859375,0.0,4865.97021484375,1.0,279.14190673828125,283.0325622558594,295.0866394042969,298.9177551269531,293.1499938964844,293.1499938964844,278.8500061035156,33587.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623850584030152,1.0,0.0,0.0,3.6924235820770255,3.692447662353516,9.097379916056524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.974609375,0.0,1562.6204833984375,1895.4371337890625,0.0,3973.817626953125,0.9131657481193542,1.0,0.0,3.0,1.0,0.0
18112860,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7748292088508606,0.4437000453472137,0.4061693847179413,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8963175415992737,0.6968699097633362,0.6647679805755615,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8712456226348877,0.6413943767547607,0.4517941474914551,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7642320990562439,0.4256642162799835,0.4105222523212433,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6406161785125732,0.2466130405664444,1.148311734199524,284.9029235839844,284.95001220703125,300.73834228515625,292.0902709960937,298.1513977050781,297.2493896484375,284.9037170410156,1.0,0.7428380846977234,0.3462737202644348,0.3462737202644348,1.0,1.0,-3.701145648956299,0.9558194875717164,2.745326042175293,0.1231282800436019,0.8573649525642395,0.8573649525642395,0.0,315.7787780761719,322.0,60736.91796875,0.0,4889.55859375,1.0,278.8580017089844,282.91162109375,295.11376953125,299.05548095703125,293.1499938964844,293.1499938964844,279.1499938964844,38637.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970793604850769,1.0,0.0,0.0,3.58017897605896,3.58020281791687,8.552690360374982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7470703125,0.0,1476.22265625,1895.4371337890625,0.0,4048.195556640625,0.8918828368186951,1.0,0.0,3.0,1.0,0.0
18112920,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7748292088508606,0.4437000453472137,0.4061693847179413,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8963175415992737,0.6968699097633362,0.6647679805755615,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8712456226348877,0.6413943767547607,0.4517941474914551,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7642320990562439,0.4256642162799835,0.4105222523212433,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6406161785125732,0.2466130405664444,1.148311734199524,284.9029235839844,284.95001220703125,300.73834228515625,292.0902709960937,298.1513977050781,297.2493896484375,284.9037170410156,1.0,0.7428380846977234,0.3462737202644348,0.3462737202644348,1.0,1.0,-3.701145648956299,0.9558194875717164,2.745326042175293,0.1231282800436019,0.8573649525642395,0.8573649525642395,0.0,315.7787780761719,322.0,60736.91796875,0.0,4889.55859375,1.0,278.8580017089844,282.91162109375,295.11376953125,299.05548095703125,293.1499938964844,293.1499938964844,279.1499938964844,38637.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970793604850769,1.0,0.0,0.0,3.58017897605896,3.58020281791687,8.552690360374982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7470703125,0.0,1476.22265625,1895.4371337890625,0.0,4048.195556640625,0.8918828368186951,1.0,0.0,3.0,1.0,0.0
18112980,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7729889154434204,0.4432574212551117,0.4056223928928375,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8942590355873108,0.696346640586853,0.6640970706939697,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8715824484825134,0.6460672616958618,0.4548913538455963,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7629145383834839,0.4259714782238006,0.4107199907302856,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6395242810249329,0.2467338740825653,1.1487163305282593,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.1485900878906,297.2547912597656,284.9999694824219,1.0,0.7444896697998047,0.3457660377025604,0.3457660377025604,1.0,1.0,-3.704121828079224,0.9550692439079284,2.7490525245666504,0.1215725094079971,0.9447406530380248,0.9447406530380248,0.0,318.5015869140625,325.0,60019.8203125,0.0,4915.44091796875,1.0,279.141845703125,283.03375244140625,295.0537109375,298.88018798828125,293.1499938964844,293.1499938964844,278.8500061035156,33588.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632363319396972,1.0,0.0,0.0,3.686969041824341,3.686992883682251,9.070521400644792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.7890625,0.0,1556.4591064453125,1895.4371337890625,0.0,3981.381591796875,0.911938488483429,1.0,0.0,3.0,1.0,0.0
18113040,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7729889154434204,0.4432574212551117,0.4056223928928375,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8942590355873108,0.696346640586853,0.6640970706939697,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8715824484825134,0.6460672616958618,0.4548913538455963,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7629145383834839,0.4259714782238006,0.4107199907302856,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6395242810249329,0.2467338740825653,1.1487163305282593,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.1485900878906,297.2547912597656,284.9999694824219,1.0,0.7444896697998047,0.3457660377025604,0.3457660377025604,1.0,1.0,-3.704121828079224,0.9550692439079284,2.7490525245666504,0.1215725094079971,0.9447406530380248,0.9447406530380248,0.0,318.5015869140625,325.0,60019.8203125,0.0,4915.44091796875,1.0,279.141845703125,283.03375244140625,295.0537109375,298.88018798828125,293.1499938964844,293.1499938964844,278.8500061035156,33588.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632363319396972,1.0,0.0,0.0,3.686969041824341,3.686992883682251,9.070521400644792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.7890625,0.0,1556.4591064453125,1895.4371337890625,0.0,3981.381591796875,0.911938488483429,1.0,0.0,3.0,1.0,0.0
