time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7720131874084473,0.4425589442253113,0.4053245186805725,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.893180787563324,0.6956066489219666,0.6637619137763977,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8716782331466675,0.6478773951530457,0.4564108252525329,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7622320055961609,0.4258458316326141,0.4108448028564453,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6389825940132141,0.2466465830802917,1.1491217613220217,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,298.1439819335937,297.2532043457031,284.8790588378906,1.0,0.7453656792640686,0.3455122113227844,0.3455122113227844,1.0,1.0,-3.705833911895752,0.9547551870346068,2.7510788440704346,0.1209512576460838,0.8606829047203064,0.8606829047203064,0.0,319.970947265625,325.0,60897.37109375,0.0,4929.71630859375,1.0,278.8974304199219,282.8892822265625,295.0989990234375,299.08648681640625,293.1499938964844,293.1499938964844,278.8500061035156,37800.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694806337356568,1.0,0.0,0.0,3.650467395782471,3.650491714477539,8.891811376088299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.67578125,0.0,1547.1595458984375,1895.4371337890625,0.0,4036.632080078125,0.904564619064331,1.0,0.0,3.0,1.0,0.0
18113160,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7705203294754028,0.4417468905448913,0.4046555459499359,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8915711641311646,0.6946948170661926,0.6629927158355713,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8712555170059204,0.6495838165283203,0.457623541355133,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7611103057861328,0.4255917966365814,0.4106954336166382,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6380789875984192,0.2464547902345657,1.148720622062683,284.9029235839844,284.95001220703125,300.69659423828125,292.05718994140625,298.1383972167969,297.2503662109375,284.9042053222656,1.0,0.7460969090461731,0.3452705144882202,0.3452705144882202,1.0,1.0,-3.70490288734436,0.9536758661270142,2.7512269020080566,0.1201047673821449,0.8560075759887695,0.8560075759887695,0.0,321.8209228515625,328.0,60647.3515625,0.0,4938.72119140625,1.0,278.8573303222656,282.9138488769531,295.0813903808594,299.01776123046875,293.1499938964844,293.1499938964844,279.1499938964844,38816.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971681535243988,1.0,0.0,0.0,3.571732759475708,3.571756362915039,8.51238382892916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.859375,0.0,1468.4478759765625,1895.4371337890625,0.0,4056.00537109375,0.8901621103286743,1.0,0.0,3.0,1.0,0.0
18113220,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7687215209007263,0.4412964880466461,0.4040965437889099,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8895213603973389,0.6940915584564209,0.66224205493927,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8716015219688416,0.6542755961418152,0.4607264101505279,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7598174810409546,0.4258734881877899,0.4108659625053406,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6370137929916382,0.2465673983097076,1.149081468582153,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1356506347656,297.2557373046875,284.99957275390625,1.0,0.7477231621742249,0.3447871208190918,0.3447871208190918,1.0,1.0,-3.70768976211548,0.9529432654380798,2.754746437072754,0.1186063587665557,0.9430495500564576,0.9430495500564576,0.0,324.5518493652344,331.0,59946.734375,0.0,4964.1650390625,1.0,279.14178466796875,283.0350036621094,295.0203857421875,298.8419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33588.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640734791755676,1.0,0.0,0.0,3.681245803833008,3.681269645690918,9.042383339874504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.015625,0.0,1550.01025390625,1895.4371337890625,0.0,3988.813232421875,0.910650908946991,1.0,0.0,3.0,1.0,0.0
18113280,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7687215209007263,0.4412964880466461,0.4040965437889099,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8895213603973389,0.6940915584564209,0.66224205493927,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8716015219688416,0.6542755961418152,0.4607264101505279,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7598174810409546,0.4258734881877899,0.4108659625053406,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6370137929916382,0.2465673983097076,1.149081468582153,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1356506347656,297.2557373046875,284.99957275390625,1.0,0.7477231621742249,0.3447871208190918,0.3447871208190918,1.0,1.0,-3.70768976211548,0.9529432654380798,2.754746437072754,0.1186063587665557,0.9430495500564576,0.9430495500564576,0.0,324.5518493652344,331.0,59946.734375,0.0,4964.1650390625,1.0,279.14178466796875,283.0350036621094,295.0203857421875,298.8419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33588.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640734791755676,1.0,0.0,0.0,3.681245803833008,3.681269645690918,9.042383339874504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.015625,0.0,1550.01025390625,1895.4371337890625,0.0,3988.813232421875,0.910650908946991,1.0,0.0,3.0,1.0,0.0
18113340,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7663129568099976,0.4397867918014526,0.4031197726726532,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8868589997291565,0.6923674941062927,0.6610589623451233,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8712933659553528,0.6578007340431213,0.4634577929973602,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7580522298812866,0.4254703819751739,0.410813421010971,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6356050968170166,0.2462810575962066,1.1490389108657837,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,298.12548828125,297.2513122558594,284.9042053222656,1.0,0.7493037581443787,0.3443037271499634,0.3443037271499634,1.0,1.0,-3.708272695541382,0.951529622077942,2.756743192672729,0.117158904671669,0.8549478054046631,0.8549478054046631,0.0,327.8780517578125,334.0,60582.5390625,0.0,4986.94189453125,1.0,278.85809326171875,282.9155578613281,295.0472106933594,298.97857666015625,293.1499938964844,293.1499938964844,279.1499938964844,38644.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724674224853516,1.0,0.0,0.0,3.567753553390503,3.567777395248413,8.493427685607458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.2822265625,0.0,1462.9139404296875,1895.4371337890625,0.0,4062.90966796875,0.8891366720199585,1.0,0.0,3.0,1.0,0.0
18113400,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7663129568099976,0.4397867918014526,0.4031197726726532,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8868589997291565,0.6923674941062927,0.6610589623451233,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8712933659553528,0.6578007340431213,0.4634577929973602,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7580522298812866,0.4254703819751739,0.410813421010971,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6356050968170166,0.2462810575962066,1.1490389108657837,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,298.12548828125,297.2513122558594,284.9042053222656,1.0,0.7493037581443787,0.3443037271499634,0.3443037271499634,1.0,1.0,-3.708272695541382,0.951529622077942,2.756743192672729,0.117158904671669,0.8549478054046631,0.8549478054046631,0.0,327.8780517578125,334.0,60582.5390625,0.0,4986.94189453125,1.0,278.85809326171875,282.9155578613281,295.0472106933594,298.97857666015625,293.1499938964844,293.1499938964844,279.1499938964844,38644.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724674224853516,1.0,0.0,0.0,3.567753553390503,3.567777395248413,8.493427685607458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.2822265625,0.0,1462.9139404296875,1895.4371337890625,0.0,4062.90966796875,0.8891366720199585,1.0,0.0,3.0,1.0,0.0
18113460,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7645769119262695,0.4393278062343597,0.4025640785694122,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.884840726852417,0.6916854381561279,0.6602457165718079,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8716683387756348,0.6625072360038757,0.4665773808956146,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7568004131317139,0.4257271587848663,0.410966694355011,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6345776915550232,0.2463865131139755,1.1493828296661377,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1228332519531,297.2567138671875,284.9992980957031,1.0,0.7509081959724426,0.3438537120819092,0.3438537120819092,1.0,1.0,-3.710967540740967,0.9508710503578186,2.760096549987793,0.1157586723566055,0.9413440227508544,0.9413440227508544,0.0,330.6000061035156,337.0,59870.0078125,0.0,5012.11474609375,1.0,279.1417541503906,283.03643798828125,294.98681640625,298.8031311035156,293.1499938964844,293.1499938964844,278.8500061035156,33584.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648801684379578,1.0,0.0,0.0,3.675137996673584,3.675161838531494,9.012402983898936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.77734375,0.0,1543.1181640625,1895.4371337890625,0.0,3995.966796875,0.9092737436294556,1.0,0.0,3.0,1.0,0.0
18113520,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7645769119262695,0.4393278062343597,0.4025640785694122,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.884840726852417,0.6916854381561279,0.6602457165718079,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8716683387756348,0.6625072360038757,0.4665773808956146,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7568004131317139,0.4257271587848663,0.410966694355011,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6345776915550232,0.2463865131139755,1.1493828296661377,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1228332519531,297.2567138671875,284.9992980957031,1.0,0.7509081959724426,0.3438537120819092,0.3438537120819092,1.0,1.0,-3.710967540740967,0.9508710503578186,2.760096549987793,0.1157586723566055,0.9413440227508544,0.9413440227508544,0.0,330.6000061035156,337.0,59870.0078125,0.0,5012.11474609375,1.0,279.1417541503906,283.03643798828125,294.98681640625,298.8031311035156,293.1499938964844,293.1499938964844,278.8500061035156,33584.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648801684379578,1.0,0.0,0.0,3.675137996673584,3.675161838531494,9.012402983898936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.77734375,0.0,1543.1181640625,1895.4371337890625,0.0,3995.966796875,0.9092737436294556,1.0,0.0,3.0,1.0,0.0
18113580,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7622373104095459,0.4378175139427185,0.4015844762325287,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.882215142250061,0.6898906230926514,0.6589938402175903,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8713861703872681,0.6660363078117371,0.4693119525909424,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7550806999206543,0.4253011345863342,0.4108918011188507,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6332085728645325,0.2460940033197403,1.1493111848831177,284.9037780761719,284.95001220703125,300.6121520996094,291.9902648925781,298.1127624511719,297.25225830078125,284.9045104980469,1.0,0.7524650692939758,0.343403697013855,0.343403697013855,1.0,1.0,-3.7114064693450928,0.9495211243629456,2.761885404586792,0.114407017827034,0.85370934009552,0.85370934009552,0.0,333.92578125,340.0,60500.71875,0.0,5034.4912109375,1.0,278.8581237792969,282.9176330566406,295.013671875,298.93951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38643.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973271906375885,1.0,0.0,0.0,3.561165332794189,3.5611889362335205,8.462088771921117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.08203125,0.0,1455.8624267578125,1895.4371337890625,0.0,4069.97021484375,0.8876775503158569,1.0,0.0,3.0,1.0,0.0
18113640,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7622373104095459,0.4378175139427185,0.4015844762325287,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.882215142250061,0.6898906230926514,0.6589938402175903,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8713861703872681,0.6660363078117371,0.4693119525909424,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7550806999206543,0.4253011345863342,0.4108918011188507,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6332085728645325,0.2460940033197403,1.1493111848831177,284.9037780761719,284.95001220703125,300.6121520996094,291.9902648925781,298.1127624511719,297.25225830078125,284.9045104980469,1.0,0.7524650692939758,0.343403697013855,0.343403697013855,1.0,1.0,-3.7114064693450928,0.9495211243629456,2.761885404586792,0.114407017827034,0.85370934009552,0.85370934009552,0.0,333.92578125,340.0,60500.71875,0.0,5034.4912109375,1.0,278.8581237792969,282.9176330566406,295.013671875,298.93951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38643.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973271906375885,1.0,0.0,0.0,3.561165332794189,3.5611889362335205,8.462088771921117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.08203125,0.0,1455.8624267578125,1895.4371337890625,0.0,4069.97021484375,0.8876775503158569,1.0,0.0,3.0,1.0,0.0
18113700,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7611618638038635,0.4375289678573608,0.4011326134204864,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8809794187545776,0.6894371509552002,0.6583589315414429,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.871346116065979,0.6683432459831238,0.4707277715206146,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7542734146118164,0.4253575801849365,0.4108309149742126,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6325448751449585,0.2460931539535522,1.1490896940231323,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.1109619140625,297.2543334960937,285.0113830566406,1.0,0.7531902194023132,0.3431786894798279,0.3431786894798279,1.0,1.0,-3.7114551067352295,0.9488001465797424,2.762655019760132,0.1135792657732963,0.9281697273254396,0.9281697273254396,0.0,335.4633178710937,340.0,59678.109375,0.0,5044.400390625,1.0,279.099609375,283.0472412109375,294.953125,298.7221984863281,293.1499938964844,293.1499938964844,279.1499938964844,34201.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675836563110352,1.0,0.0,0.0,3.607888221740722,3.6079115867614746,8.685591978974117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.94140625,0.0,1473.5177001953125,1895.4371337890625,0.0,4019.8916015625,0.8961126804351807,1.0,0.0,3.0,1.0,0.0
18113760,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7605423927307129,0.4373504519462585,0.4010173976421356,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8802090287208557,0.6891316771507263,0.6581043601036072,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8717668652534485,0.6707553863525391,0.4724336266517639,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7538517713546753,0.4255325198173523,0.4110184907913208,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6322025656700134,0.2461916953325271,1.1496144533157349,284.99957275390625,284.95001220703125,300.5910339355469,291.9735107421875,298.1101379394531,297.25762939453125,284.9985046386719,1.0,0.7540448307991028,0.3429571986198425,0.3429571986198425,1.0,1.0,-3.7139172554016113,0.9488176703453064,2.76509976387024,0.1130010038614273,0.9394960403442384,0.9394960403442384,0.0,336.6546630859375,343.0,59791.171875,0.0,5059.2197265625,1.0,279.1427001953125,283.0375061035156,294.95233154296875,298.7635192871094,293.1499938964844,293.1499938964844,278.8500061035156,33511.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965620219707489,1.0,0.0,0.0,3.670547008514404,3.6705708503723145,8.989900379674509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.6181640625,0.0,1537.4232177734375,1895.4371337890625,0.0,4002.524169921875,0.9079726338386536,1.0,0.0,3.0,1.0,0.0
18113820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.75827956199646,0.4358395934104919,0.4000420868396759,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8776311278343201,0.6872693300247192,0.6567935943603516,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8715171813964844,0.6742838025093079,0.4751747250556946,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7521829009056091,0.4250842630863189,0.410925954580307,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6308745741844177,0.2458936423063278,1.1495261192321775,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.10009765625,297.2531433105469,284.9048156738281,1.0,0.7555797696113586,0.3425141870975494,0.3425141870975494,1.0,1.0,-3.714257001876831,0.9474586844444276,2.766798257827759,0.1116656586527824,0.8524433374404907,0.8524433374404907,0.0,339.9721374511719,346.0,60415.62109375,0.0,5081.2734375,1.0,278.85821533203125,282.9197998046875,294.98016357421875,298.9002685546875,293.1499938964844,293.1499938964844,279.1499938964844,38643.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740474224090576,1.0,0.0,0.0,3.554342031478882,3.554365396499634,8.429692002209777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.5947265625,0.0,1448.5855712890625,1895.4371337890625,0.0,4076.769287109375,0.8861689567565918,1.0,0.0,3.0,1.0,0.0
18113880,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.75827956199646,0.4358395934104919,0.4000420868396759,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8776311278343201,0.6872693300247192,0.6567935943603516,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8715171813964844,0.6742838025093079,0.4751747250556946,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7521829009056091,0.4250842630863189,0.410925954580307,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6308745741844177,0.2458936423063278,1.1495261192321775,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.10009765625,297.2531433105469,284.9048156738281,1.0,0.7555797696113586,0.3425141870975494,0.3425141870975494,1.0,1.0,-3.714257001876831,0.9474586844444276,2.766798257827759,0.1116656586527824,0.8524433374404907,0.8524433374404907,0.0,339.9721374511719,346.0,60415.62109375,0.0,5081.2734375,1.0,278.85821533203125,282.9197998046875,294.98016357421875,298.9002685546875,293.1499938964844,293.1499938964844,279.1499938964844,38643.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740474224090576,1.0,0.0,0.0,3.554342031478882,3.554365396499634,8.429692002209777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.5947265625,0.0,1448.5855712890625,1895.4371337890625,0.0,4076.769287109375,0.8861689567565918,1.0,0.0,3.0,1.0,0.0
18113940,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7566412687301636,0.4353627860546112,0.3994763493537903,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8756560683250427,0.6864362955093384,0.6558451056480408,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8719180822372437,0.6790078282356262,0.4783060550689697,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7509894967079163,0.4252909421920776,0.4110353589057922,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6298982501029968,0.2459847331047058,1.1498152017593384,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.0975341796875,297.25848388671875,284.9985656738281,1.0,0.7571388483047485,0.3420711755752563,0.3420711755752563,1.0,1.0,-3.716672658920288,0.9467352628707886,2.769937515258789,0.1102655827999115,0.9377833008766174,0.9377833008766174,0.0,342.6947326660156,349.0,59708.75390625,0.0,5105.7275390625,1.0,279.14166259765625,283.039306640625,294.9197692871094,298.72515869140625,293.1499938964844,293.1499938964844,278.8500061035156,33578.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664297699928284,1.0,0.0,0.0,3.662447214126587,3.662470817565918,8.950268011176377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.380859375,0.0,1528.8843994140625,1895.4371337890625,0.0,4009.689697265625,0.9064146280288696,1.0,0.0,3.0,1.0,0.0
18114000,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7566412687301636,0.4353627860546112,0.3994763493537903,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8756560683250427,0.6864362955093384,0.6558451056480408,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8719180822372437,0.6790078282356262,0.4783060550689697,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7509894967079163,0.4252909421920776,0.4110353589057922,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6298982501029968,0.2459847331047058,1.1498152017593384,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.0975341796875,297.25848388671875,284.9985656738281,1.0,0.7571388483047485,0.3420711755752563,0.3420711755752563,1.0,1.0,-3.716672658920288,0.9467352628707886,2.769937515258789,0.1102655827999115,0.9377833008766174,0.9377833008766174,0.0,342.6947326660156,349.0,59708.75390625,0.0,5105.7275390625,1.0,279.14166259765625,283.039306640625,294.9197692871094,298.72515869140625,293.1499938964844,293.1499938964844,278.8500061035156,33578.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664297699928284,1.0,0.0,0.0,3.662447214126587,3.662470817565918,8.950268011176377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.380859375,0.0,1528.8843994140625,1895.4371337890625,0.0,4009.689697265625,0.9064146280288696,1.0,0.0,3.0,1.0,0.0
18114060,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7544335126876831,0.4338513910770416,0.398490697145462,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8731078505516052,0.6845094561576843,0.6544634103775024,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8716772198677063,0.682531476020813,0.4810376465320587,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7493534684181213,0.4248198270797729,0.4109158813953399,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6285942196846008,0.2456803023815155,1.1496857404708862,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.0875244140625,297.25396728515625,284.9050598144531,1.0,0.7586489915847778,0.3416261970996856,0.3416261970996856,1.0,1.0,-3.716820955276489,0.9453105926513672,2.771510362625122,0.1089047789573669,0.8511033654212952,0.8511033654212952,0.0,346.0196533203125,352.0,60327.9140625,0.0,5127.28173828125,1.0,278.8582458496094,282.9219665527344,294.9468994140625,298.861083984375,293.1499938964844,293.1499938964844,279.1499938964844,38645.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748013615608216,1.0,0.0,0.0,3.547353029251098,3.5473763942718506,8.396573889513093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.9072265625,0.0,1441.1749267578125,1895.4371337890625,0.0,4083.372314453125,0.8846216201782227,1.0,0.0,3.0,1.0,0.0
18114120,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7544335126876831,0.4338513910770416,0.398490697145462,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8731078505516052,0.6845094561576843,0.6544634103775024,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8716772198677063,0.682531476020813,0.4810376465320587,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7493534684181213,0.4248198270797729,0.4109158813953399,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6285942196846008,0.2456803023815155,1.1496857404708862,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.0875244140625,297.25396728515625,284.9050598144531,1.0,0.7586489915847778,0.3416261970996856,0.3416261970996856,1.0,1.0,-3.716820955276489,0.9453105926513672,2.771510362625122,0.1089047789573669,0.8511033654212952,0.8511033654212952,0.0,346.0196533203125,352.0,60327.9140625,0.0,5127.28173828125,1.0,278.8582458496094,282.9219665527344,294.9468994140625,298.861083984375,293.1499938964844,293.1499938964844,279.1499938964844,38645.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748013615608216,1.0,0.0,0.0,3.547353029251098,3.5473763942718506,8.396573889513093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.9072265625,0.0,1441.1749267578125,1895.4371337890625,0.0,4083.372314453125,0.8846216201782227,1.0,0.0,3.0,1.0,0.0
18114180,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7528428435325623,0.4333665370941162,0.3979207575321197,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8711580634117126,0.6836073994636536,0.6534531116485596,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8720879554748535,0.6872576475143433,0.484170526266098,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7481876611709595,0.4250022768974304,0.4110040962696075,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6276389360427856,0.2457647323608398,1.1499491930007937,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08502197265625,297.25927734375,284.9981994628906,1.0,0.7601858377456665,0.341181218624115,0.341181218624115,1.0,1.0,-3.719102621078491,0.9445371627807616,2.774565458297729,0.1074865832924842,0.935919225215912,0.935919225215912,0.0,348.7412109375,355.0,59623.7421875,0.0,5151.37646484375,1.0,279.1416015625,283.04083251953125,294.8866271972656,298.68621826171875,293.1499938964844,293.1499938964844,278.8500061035156,33577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671551585197448,1.0,0.0,0.0,3.655755043029785,3.655778646469116,8.917589298107487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.25,0.0,1521.4232177734375,1895.4371337890625,0.0,4016.104736328125,0.9049084186553956,1.0,0.0,3.0,1.0,0.0
18114240,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7528428435325623,0.4333665370941162,0.3979207575321197,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8711580634117126,0.6836073994636536,0.6534531116485596,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8720879554748535,0.6872576475143433,0.484170526266098,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7481876611709595,0.4250022768974304,0.4110040962696075,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6276389360427856,0.2457647323608398,1.1499491930007937,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08502197265625,297.25927734375,284.9981994628906,1.0,0.7601858377456665,0.341181218624115,0.341181218624115,1.0,1.0,-3.719102621078491,0.9445371627807616,2.774565458297729,0.1074865832924842,0.935919225215912,0.935919225215912,0.0,348.7412109375,355.0,59623.7421875,0.0,5151.37646484375,1.0,279.1416015625,283.04083251953125,294.8866271972656,298.68621826171875,293.1499938964844,293.1499938964844,278.8500061035156,33577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671551585197448,1.0,0.0,0.0,3.655755043029785,3.655778646469116,8.917589298107487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.25,0.0,1521.4232177734375,1895.4371337890625,0.0,4016.104736328125,0.9049084186553956,1.0,0.0,3.0,1.0,0.0
18114300,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7519930601119995,0.4326600432395935,0.3976068496704101,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8701359033584595,0.6826908588409424,0.6529434323310852,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8722136616706848,0.6890590786933899,0.4856937825679779,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7475793957710266,0.42481529712677,0.4110694229602813,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6271616220474243,0.2456596195697784,1.1502728462219238,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0804748535156,297.2575378417969,284.8797302246094,1.0,0.76100093126297,0.3409587442874908,0.3409587442874908,1.0,1.0,-3.7204201221466064,0.9441970586776732,2.7762231826782227,0.1069288179278373,0.8530234098434448,0.8530234098434448,0.0,350.2166748046875,355.0,60473.4921875,0.0,5164.673828125,1.0,278.89813232421875,282.899169921875,294.93218994140625,298.8911437988281,293.1499938964844,293.1499938964844,278.8500061035156,37924.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733739495277404,1.0,0.0,0.0,3.61627984046936,3.6163039207458496,8.726042892703845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.9306640625,0.0,1510.23974609375,1895.4371337890625,0.0,4070.864990234375,0.8969905972480774,1.0,0.0,3.0,1.0,0.0
18114360,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7507066130638123,0.4318539798259735,0.3969393670558929,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8686605095863342,0.6816211342811584,0.6520203948020935,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.87187260389328,0.6907699108123779,0.4869019091129303,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7465977072715759,0.4245095252990722,0.4108678996562958,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6263667941093445,0.2454553693532943,1.1498066186904907,284.9046630859375,284.95001220703125,300.4867248535156,291.8908386230469,298.0751037597656,297.2546691894531,284.90582275390625,1.0,0.761675238609314,0.3407483696937561,0.3407483696937561,1.0,1.0,-3.719158887863159,0.943120300769806,2.776038646697998,0.1061582490801811,0.8497104048728943,0.8497104048728943,0.0,352.0578308105469,358.0,60222.12890625,0.0,5172.6181640625,1.0,278.85760498046875,282.9247741699219,294.9148254394531,298.8224792480469,293.1499938964844,293.1499938964844,279.1499938964844,38822.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755520820617676,1.0,0.0,0.0,3.5375783443450928,3.5376017093658447,8.350364169018576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.78125,0.0,1432.1181640625,1895.4371337890625,0.0,4089.94140625,0.8826289176940918,1.0,0.0,3.0,1.0,0.0
18114420,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7491519451141357,0.4313614666461944,0.3963578343391418,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8667286038398743,0.6806551218032837,0.650945246219635,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8722803592681885,0.6954943537712097,0.4900262355804443,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7454503178596497,0.4246681332588196,0.4109306633472442,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.62542325258255,0.2455333471298217,1.150034785270691,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0727844238281,297.25994873046875,284.9977722167969,1.0,0.7631892561912537,0.340327650308609,0.340327650308609,1.0,1.0,-3.7212650775909424,0.9423711895942688,2.7788939476013184,0.1048031747341156,0.9340410828590392,0.9340410828590392,0.0,354.7868347167969,361.0,59537.390625,0.0,5196.27685546875,1.0,279.1415405273437,283.0423278808594,294.85406494140625,298.64776611328125,293.1499938964844,293.1499938964844,278.8500061035156,33574.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967844307422638,1.0,0.0,0.0,3.648990392684937,3.649013996124268,8.884617841431464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.09765625,0.0,1513.905517578125,1895.4371337890625,0.0,4022.194091796875,0.9033859968185424,1.0,0.0,3.0,1.0,0.0
18114480,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7491519451141357,0.4313614666461944,0.3963578343391418,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8667286038398743,0.6806551218032837,0.650945246219635,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8722803592681885,0.6954943537712097,0.4900262355804443,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7454503178596497,0.4246681332588196,0.4109306633472442,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.62542325258255,0.2455333471298217,1.150034785270691,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0727844238281,297.25994873046875,284.9977722167969,1.0,0.7631892561912537,0.340327650308609,0.340327650308609,1.0,1.0,-3.7212650775909424,0.9423711895942688,2.7788939476013184,0.1048031747341156,0.9340410828590392,0.9340410828590392,0.0,354.7868347167969,361.0,59537.390625,0.0,5196.27685546875,1.0,279.1415405273437,283.0423278808594,294.85406494140625,298.64776611328125,293.1499938964844,293.1499938964844,278.8500061035156,33574.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967844307422638,1.0,0.0,0.0,3.648990392684937,3.649013996124268,8.884617841431464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.09765625,0.0,1513.905517578125,1895.4371337890625,0.0,4022.194091796875,0.9033859968185424,1.0,0.0,3.0,1.0,0.0
18114540,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.748121976852417,0.4304924607276916,0.3959366977214813,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.865485668182373,0.6795020699501038,0.6502587795257568,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8723598718643188,0.697541356086731,0.4917537569999695,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.744701087474823,0.4244026839733124,0.410957932472229,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.624830424785614,0.2453839629888534,1.1502971649169922,284.88134765625,284.95001220703125,300.4545593261719,291.8653564453125,298.06719970703125,297.2574462890625,284.88311767578125,1.0,0.7641111016273499,0.3400819301605224,0.3400819301605224,1.0,1.0,-3.722368478775024,0.9418878555297852,2.78048062324524,0.1041689962148666,0.8480165004730225,0.8480165004730225,0.0,356.5701904296875,361.0,60303.4375,0.0,5210.9130859375,1.0,278.8857421875,282.9039306640625,294.9002685546875,298.8426208496094,293.1499938964844,293.1499938964844,278.8500061035156,38774.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974806547164917,1.0,0.0,0.0,3.5857951641082764,3.5858190059661865,8.579544896747393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0263671875,0.0,1483.29443359375,1895.4371337890625,0.0,4083.418212890625,0.8914163112640381,1.0,0.0,3.0,1.0,0.0
18114600,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7470740675926208,0.4298494160175323,0.3953728377819061,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8642733693122864,0.6786157488822937,0.6494576334953308,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8720771670341492,0.6989932060241699,0.4927473366260528,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7438957095146179,0.4241543710231781,0.4107725024223327,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6241713762283325,0.2452190816402435,1.1498647928237915,284.9052124023437,284.95001220703125,300.4461975097656,291.8587341308594,298.06298828125,297.2553100585937,284.9062805175781,1.0,0.7646562457084656,0.3399069309234619,0.3399069309234619,1.0,1.0,-3.721179008483887,0.9409527778625488,2.780226230621338,0.1035061255097389,0.8485268354415894,0.8485268354415894,0.0,358.10321044921875,364.0,60133.33203125,0.0,5217.103515625,1.0,278.8577575683594,282.9272155761719,294.8824768066406,298.783935546875,293.1499938964844,293.1499938964844,279.1499938964844,38784.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762147068977356,1.0,0.0,0.0,3.530534744262696,3.530558109283448,8.317145443470508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6435546875,0.0,1424.424072265625,1895.4371337890625,0.0,4095.7333984375,0.8810820579528809,1.0,0.0,3.0,1.0,0.0
18114660,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7455638647079468,0.4293487071990967,0.3947882950305938,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8623723983764648,0.6775909066200256,0.6483315825462341,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8724912405014038,0.7037098407745361,0.4958675503730774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7427740097045898,0.4242895543575287,0.4108157455921173,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6232432126998901,0.2452913373708725,1.150073528289795,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.06085205078125,297.26055908203125,284.9974365234375,1.0,0.7661498785018921,0.339517742395401,0.339517742395401,1.0,1.0,-3.723168611526489,0.9402669072151184,2.782901763916016,0.1022438555955886,0.9321963787078856,0.9321963787078856,0.0,360.830078125,367.0,59450.171875,0.0,5240.43505859375,1.0,279.1414794921875,283.0439147949219,294.8222045898437,298.60992431640625,293.1499938964844,293.1499938964844,278.8500061035156,33570.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684861302375792,1.0,0.0,0.0,3.642112016677856,3.642135381698608,8.851153552313917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.064453125,0.0,1506.2701416015625,1895.4371337890625,0.0,4027.861083984375,0.9018355011940002,1.0,0.0,3.0,1.0,0.0
18114720,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7455638647079468,0.4293487071990967,0.3947882950305938,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8623723983764648,0.6775909066200256,0.6483315825462341,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8724912405014038,0.7037098407745361,0.4958675503730774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7427740097045898,0.4242895543575287,0.4108157455921173,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6232432126998901,0.2452913373708725,1.150073528289795,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.06085205078125,297.26055908203125,284.9974365234375,1.0,0.7661498785018921,0.339517742395401,0.339517742395401,1.0,1.0,-3.723168611526489,0.9402669072151184,2.782901763916016,0.1022438555955886,0.9321963787078856,0.9321963787078856,0.0,360.830078125,367.0,59450.171875,0.0,5240.43505859375,1.0,279.1414794921875,283.0439147949219,294.8222045898437,298.60992431640625,293.1499938964844,293.1499938964844,278.8500061035156,33570.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684861302375792,1.0,0.0,0.0,3.642112016677856,3.642135381698608,8.851153552313917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.064453125,0.0,1506.2701416015625,1895.4371337890625,0.0,4027.861083984375,0.9018355011940002,1.0,0.0,3.0,1.0,0.0
18114780,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7435353994369507,0.4278376996517181,0.3937952518463135,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8599558472633362,0.6755044460296631,0.6467896699905396,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8722916841506958,0.7071918845176697,0.4985710680484772,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7412479519844055,0.4237553179264068,0.4106331169605255,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6220033168792725,0.2449725121259689,1.14987051486969,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.05126953125,297.255859375,284.906005859375,1.0,0.7675943374633789,0.3391285538673401,0.3391285538673401,1.0,1.0,-3.722916841506958,0.9389019012451172,2.784014940261841,0.101036712527275,0.8471004962921143,0.8471004962921143,0.0,364.1510314941406,370.0,60054.51953125,0.0,5260.80126953125,1.0,278.8583984375,282.9288330078125,294.8504943847656,298.7461242675781,293.1499938964844,293.1499938964844,279.1499938964844,38639.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768058061599731,1.0,0.0,0.0,3.5255467891693115,3.5255701541900635,8.293660584968165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7607421875,0.0,1418.1435546875,1895.4371337890625,0.0,4100.896484375,0.8797940015792847,1.0,0.0,3.0,1.0,0.0
18114840,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7435353994369507,0.4278376996517181,0.3937952518463135,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8599558472633362,0.6755044460296631,0.6467896699905396,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8722916841506958,0.7071918845176697,0.4985710680484772,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7412479519844055,0.4237553179264068,0.4106331169605255,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6220033168792725,0.2449725121259689,1.14987051486969,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.05126953125,297.255859375,284.906005859375,1.0,0.7675943374633789,0.3391285538673401,0.3391285538673401,1.0,1.0,-3.722916841506958,0.9389019012451172,2.784014940261841,0.101036712527275,0.8471004962921143,0.8471004962921143,0.0,364.1510314941406,370.0,60054.51953125,0.0,5260.80126953125,1.0,278.8583984375,282.9288330078125,294.8504943847656,298.7461242675781,293.1499938964844,293.1499938964844,279.1499938964844,38639.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768058061599731,1.0,0.0,0.0,3.5255467891693115,3.5255701541900635,8.293660584968165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7607421875,0.0,1418.1435546875,1895.4371337890625,0.0,4100.896484375,0.8797940015792847,1.0,0.0,3.0,1.0,0.0
18114900,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7426074743270874,0.4275336265563965,0.3933406472206116,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8588227033615112,0.6748964786529541,0.6460205912590027,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8722931146621704,0.7094990015029907,0.4999803900718689,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7405335903167725,0.4237556755542755,0.4105238020420074,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6213999390602112,0.2449581325054168,1.1495989561080933,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0498352050781,297.25787353515625,285.01043701171875,1.0,0.7682680487632751,0.3389339745044708,0.3389339745044708,1.0,1.0,-3.72267484664917,0.938190221786499,2.784484624862671,0.1002892330288887,0.9201385974884032,0.9201385974884032,0.0,365.6799926757813,370.0,59250.19140625,0.0,5269.8134765625,1.0,279.0987548828125,283.0557556152344,294.7905578613281,298.5306701660156,293.1499938964844,293.1499938964844,279.1499938964844,34143.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710671305656432,1.0,0.0,0.0,3.573803663253784,3.573826789855957,8.522258099219471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.8583984375,0.0,1436.4364013671875,1895.4371337890625,0.0,4050.6025390625,0.8884608745574951,1.0,0.0,3.0,1.0,0.0
