time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7420647144317627,0.4273291230201721,0.3932060301303863,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.858085572719574,0.6744264960289001,0.6456159949302673,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8727078437805176,0.7118968367576599,0.5016826391220093,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7401482462882996,0.4238673150539398,0.4106557667255401,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6210853457450867,0.2450391799211502,1.1500575542449951,284.9977111816406,284.95001220703125,300.387451171875,291.81219482421875,298.0492858886719,297.2610168457031,284.9966735839844,1.0,0.7690677046775818,0.338744044303894,0.338744044303894,1.0,1.0,-3.724782466888428,0.9381943941116332,2.786587953567505,0.0997839346528053,0.9302354454994202,0.9302354454994202,0.0,366.8773193359375,373.0,59363.71484375,0.0,5283.78857421875,1.0,279.14239501953125,283.0450744628906,294.7904052734375,298.5723876953125,293.1499938964844,293.1499938964844,278.8500061035156,33492.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690312743186952,1.0,0.0,0.0,3.636909246444702,3.636932849884033,8.825884378893534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.642578125,0.0,1499.9554443359375,1895.4371337890625,0.0,4032.670166015625,0.9003879427909851,1.0,0.0,3.0,1.0,0.0
18115020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7400962114334106,0.4258178472518921,0.3922173976898193,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8557240962982178,0.6722984910011292,0.6440387964248657,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.872525691986084,0.7153552770614624,0.5043769478797913,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.738660454750061,0.4233133196830749,0.4104576408863067,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6198629140853882,0.244717076420784,1.149847388267517,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0398864746094,297.2562561035156,284.9063720703125,1.0,0.7704939246177673,0.3383642137050628,0.3383642137050628,1.0,1.0,-3.724455356597901,0.9368367791175842,2.787618637084961,0.0986070185899734,0.8458106517791748,0.8458106517791748,0.0,370.1897277832031,376.0,59962.59375,0.0,5303.87890625,1.0,278.8584899902344,282.9311828613281,294.8201599121094,298.7095031738281,293.1499938964844,293.1499938964844,279.1499938964844,38634.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773781299591064,1.0,0.0,0.0,3.51821517944336,3.518238544464112,8.259202672888932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.408203125,0.0,1410.4351806640625,1895.4371337890625,0.0,4105.89111328125,0.8781711459159851,1.0,0.0,3.0,1.0,0.0
18115080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7400962114334106,0.4258178472518921,0.3922173976898193,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8557240962982178,0.6722984910011292,0.6440387964248657,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.872525691986084,0.7153552770614624,0.5043769478797913,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.738660454750061,0.4233133196830749,0.4104576408863067,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6198629140853882,0.244717076420784,1.149847388267517,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0398864746094,297.2562561035156,284.9063720703125,1.0,0.7704939246177673,0.3383642137050628,0.3383642137050628,1.0,1.0,-3.724455356597901,0.9368367791175842,2.787618637084961,0.0986070185899734,0.8458106517791748,0.8458106517791748,0.0,370.1897277832031,376.0,59962.59375,0.0,5303.87890625,1.0,278.8584899902344,282.9311828613281,294.8201599121094,298.7095031738281,293.1499938964844,293.1499938964844,279.1499938964844,38634.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773781299591064,1.0,0.0,0.0,3.51821517944336,3.518238544464112,8.259202672888932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.408203125,0.0,1410.4351806640625,1895.4371337890625,0.0,4105.89111328125,0.8781711459159851,1.0,0.0,3.0,1.0,0.0
18115140,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7386679649353027,0.4252998530864715,0.3916293382644653,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8538925647735596,0.6711723804473877,0.6428298950195312,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.872948944568634,0.7200415730476379,0.5074822306632996,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7375864386558533,0.4234022796154022,0.4104646742343902,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6189568042755127,0.244779035449028,1.150028944015503,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0380554199219,297.2613525390625,284.9968566894531,1.0,0.7719502449035645,0.3379843533039093,0.3379843533039093,1.0,1.0,-3.726247310638428,0.93612140417099,2.790125846862793,0.0973706543445587,0.9285832047462464,0.9285832047462464,0.0,372.91021728515625,379.0,59275.4453125,0.0,5326.6357421875,1.0,279.1413879394531,283.0471496582031,294.7614440917969,298.53717041015625,293.1499938964844,293.1499938964844,278.8500061035156,33560.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696283936500548,1.0,0.0,0.0,3.628297328948975,3.628320693969727,8.784135729911213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.802734375,0.0,1491.009521484375,1895.4371337890625,0.0,4037.934814453125,0.8987246155738831,1.0,0.0,3.0,1.0,0.0
18115200,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7386679649353027,0.4252998530864715,0.3916293382644653,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8538925647735596,0.6711723804473877,0.6428298950195312,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.872948944568634,0.7200415730476379,0.5074822306632996,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7375864386558533,0.4234022796154022,0.4104646742343902,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6189568042755127,0.244779035449028,1.150028944015503,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0380554199219,297.2613525390625,284.9968566894531,1.0,0.7719502449035645,0.3379843533039093,0.3379843533039093,1.0,1.0,-3.726247310638428,0.93612140417099,2.790125846862793,0.0973706543445587,0.9285832047462464,0.9285832047462464,0.0,372.91021728515625,379.0,59275.4453125,0.0,5326.6357421875,1.0,279.1413879394531,283.0471496582031,294.7614440917969,298.53717041015625,293.1499938964844,293.1499938964844,278.8500061035156,33560.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696283936500548,1.0,0.0,0.0,3.628297328948975,3.628320693969727,8.784135729911213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.802734375,0.0,1491.009521484375,1895.4371337890625,0.0,4037.934814453125,0.8987246155738831,1.0,0.0,3.0,1.0,0.0
18115260,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7367376089096069,0.4237887263298034,0.3906312882900238,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8515700697898865,0.6690080761909485,0.6412078738212585,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8727637529373169,0.723473846912384,0.510151743888855,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7361202239990234,0.4228278696537018,0.4102418124675751,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6177349090576172,0.2444527745246887,1.1497869491577148,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.02880859375,297.25653076171875,284.9066467285156,1.0,0.7733556032180786,0.3376010358333587,0.3376010358333587,1.0,1.0,-3.725756883621216,0.934703290462494,2.791053533554077,0.0961677730083465,0.8444947600364685,0.8444947600364685,0.0,376.2291870117188,382.0,59871.44921875,0.0,5346.27734375,1.0,278.8585205078125,282.9334411621094,294.791015625,298.67413330078125,293.1499938964844,293.1499938964844,279.1499938964844,38630.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977912187576294,1.0,0.0,0.0,3.5110080242156982,3.51103138923645,8.225399028560787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.3984375,0.0,1402.897216796875,1895.4371337890625,0.0,4110.548828125,0.8765725493431091,1.0,0.0,3.0,1.0,0.0
18115320,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7367376089096069,0.4237887263298034,0.3906312882900238,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8515700697898865,0.6690080761909485,0.6412078738212585,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8727637529373169,0.723473846912384,0.510151743888855,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7361202239990234,0.4228278696537018,0.4102418124675751,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6177349090576172,0.2444527745246887,1.1497869491577148,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.02880859375,297.25653076171875,284.9066467285156,1.0,0.7733556032180786,0.3376010358333587,0.3376010358333587,1.0,1.0,-3.725756883621216,0.934703290462494,2.791053533554077,0.0961677730083465,0.8444947600364685,0.8444947600364685,0.0,376.2291870117188,382.0,59871.44921875,0.0,5346.27734375,1.0,278.8585205078125,282.9334411621094,294.791015625,298.67413330078125,293.1499938964844,293.1499938964844,279.1499938964844,38630.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977912187576294,1.0,0.0,0.0,3.5110080242156982,3.51103138923645,8.225399028560787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.3984375,0.0,1402.897216796875,1895.4371337890625,0.0,4110.548828125,0.8765725493431091,1.0,0.0,3.0,1.0,0.0
18115380,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7353364825248718,0.4232560396194458,0.3900360763072967,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8497654795646667,0.6678298711776733,0.6399575471878052,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8731679320335388,0.7280809283256531,0.5132201313972473,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7350592017173767,0.4228876531124115,0.4102261662483215,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6168289184570312,0.2445092350244522,1.1499518156051636,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.02691650390625,297.2612609863281,284.9964904785156,1.0,0.7747912406921387,0.3372177183628082,0.3372177183628082,1.0,1.0,-3.727398633956909,0.9339298009872437,2.793468713760376,0.0949067696928978,0.92674458026886,0.92674458026886,0.0,378.9552001953125,370.0,59187.4375,0.0,5368.64111328125,1.0,279.1413269042969,283.0487060546875,294.7328491210937,298.5025634765625,293.1499938964844,293.1499938964844,278.8500061035156,33557.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701287150382996,1.0,0.0,0.0,3.621403455734253,3.621426820755005,8.750787401368143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.564453125,0.0,1483.455078125,1895.4371337890625,0.0,4042.342529296875,0.8971738815307617,1.0,0.0,3.0,1.0,0.0
18115440,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7353364825248718,0.4232560396194458,0.3900360763072967,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8497654795646667,0.6678298711776733,0.6399575471878052,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8731679320335388,0.7280809283256531,0.5132201313972473,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7350592017173767,0.4228876531124115,0.4102261662483215,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6168289184570312,0.2445092350244522,1.1499518156051636,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.02691650390625,297.2612609863281,284.9964904785156,1.0,0.7747912406921387,0.3372177183628082,0.3372177183628082,1.0,1.0,-3.727398633956909,0.9339298009872437,2.793468713760376,0.0949067696928978,0.92674458026886,0.92674458026886,0.0,378.9552001953125,370.0,59187.4375,0.0,5368.64111328125,1.0,279.1413269042969,283.0487060546875,294.7328491210937,298.5025634765625,293.1499938964844,293.1499938964844,278.8500061035156,33557.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701287150382996,1.0,0.0,0.0,3.621403455734253,3.621426820755005,8.750787401368143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.564453125,0.0,1483.455078125,1895.4371337890625,0.0,4042.342529296875,0.8971738815307617,1.0,0.0,3.0,1.0,0.0
18115500,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7356614470481873,0.4225379824638366,0.3895928561687469,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8501452803611755,0.6667861342430115,0.639204204082489,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8747093081474304,0.7297563552856445,0.5145856738090515,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7355811595916748,0.4226372539997101,0.4101153314113617,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6172979474067688,0.2443907707929611,1.1496647596359253,284.8805236816406,284.95001220703125,300.3053894042969,291.7471618652344,298.0224609375,297.2590026855469,284.87994384765625,1.0,0.7738376259803772,0.3370260596275329,0.3370260596275329,1.0,1.0,-3.727134704589844,0.9332118034362792,2.7939229011535645,0.0943754389882087,0.8446634411811829,0.8446634411811829,0.0,377.4751281738281,370.0,59995.26171875,0.0,5358.40478515625,1.0,278.8989562988281,282.9095764160156,294.7798156738281,298.7069396972656,293.1499938964844,293.1499938964844,278.8500061035156,38062.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762938022613524,1.0,0.0,0.0,3.578641414642334,3.578665256500244,8.545346759092354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1357421875,0.0,1470.3514404296875,1895.4371337890625,0.0,4096.4248046875,0.8886581659317017,1.0,0.0,3.0,1.0,0.0
18115560,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.736152708530426,0.4217492043972015,0.3887671232223511,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8508042097091675,0.6656172871589661,0.6380062699317932,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8765519857406616,0.731361448764801,0.5155841112136841,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7363210320472717,0.4222880005836487,0.4096927940845489,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6179332733154297,0.2441915720701217,1.148367404937744,284.90545654296875,284.95001220703125,300.2967224121094,291.74029541015625,298.01739501953125,297.2558898925781,284.906494140625,1.0,0.7722087502479553,0.3368504643440246,0.3368504643440246,1.0,1.0,-3.72383451461792,0.9316421747207642,2.7921924591064453,0.0935775712132453,0.8421670794487,0.8421670794487,0.0,374.8719177246094,358.0,59721.0390625,0.0,5331.83203125,1.0,278.85791015625,282.9361572265625,294.7634582519531,298.6382141113281,293.1499938964844,293.1499938964844,279.1499938964844,38873.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783833622932434,1.0,0.0,0.0,3.498816728591919,3.4988396167755127,8.168374847628002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0888671875,0.0,1391.9962158203125,1895.4371337890625,0.0,4114.65478515625,0.8741126656532288,1.0,0.0,3.0,1.0,0.0
18115620,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7390286922454834,0.4212874472141266,0.3877977132797241,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.85422283411026,0.6644387245178223,0.6362989544868469,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8826093673706055,0.735928475856781,0.5182688236236572,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7395230531692505,0.4223745465278625,0.4092472791671753,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6206451654434204,0.2443140149116516,1.1466729640960691,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.01593017578125,297.2610168457031,284.9937438964844,1.0,0.7680029273033142,0.3364993035793304,0.3364993035793304,1.0,1.0,-3.72126054763794,0.9297186136245728,2.791542053222656,0.0921081155538559,0.9218265414237976,0.9218265414237976,0.0,366.3034057617188,346.0,59002.91015625,0.0,5269.5908203125,1.0,279.1412048339844,283.0497131347656,294.70440673828125,298.4632568359375,293.1499938964844,293.1499938964844,278.8500061035156,33654.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970332682132721,1.0,0.0,0.0,3.609025478363037,3.60904860496521,8.691068273947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.296875,0.0,1470.7080078125,1895.4371337890625,0.0,4044.138671875,0.8944550156593323,1.0,0.0,3.0,1.0,0.0
18115680,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7390286922454834,0.4212874472141266,0.3877977132797241,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.85422283411026,0.6644387245178223,0.6362989544868469,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8826093673706055,0.735928475856781,0.5182688236236572,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7395230531692505,0.4223745465278625,0.4092472791671753,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6206451654434204,0.2443140149116516,1.1466729640960691,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.01593017578125,297.2610168457031,284.9937438964844,1.0,0.7680029273033142,0.3364993035793304,0.3364993035793304,1.0,1.0,-3.72126054763794,0.9297186136245728,2.791542053222656,0.0921081155538559,0.9218265414237976,0.9218265414237976,0.0,366.3034057617188,346.0,59002.91015625,0.0,5269.5908203125,1.0,279.1412048339844,283.0497131347656,294.70440673828125,298.4632568359375,293.1499938964844,293.1499938964844,278.8500061035156,33654.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970332682132721,1.0,0.0,0.0,3.609025478363037,3.60904860496521,8.691068273947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.296875,0.0,1470.7080078125,1895.4371337890625,0.0,4044.138671875,0.8944550156593323,1.0,0.0,3.0,1.0,0.0
18115740,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7423065900802612,0.4199174642562866,0.3864191770553589,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8582431674003601,0.662300169467926,0.634168267250061,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8892800807952881,0.7392846941947937,0.5204967856407166,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.743242084980011,0.4218604266643524,0.4085531532764435,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6237679719924927,0.2441162317991256,1.1444987058639526,284.90557861328125,284.95001220703125,300.26287841796875,291.7134704589844,298.0074462890625,297.2568664550781,284.9060974121094,1.0,0.7629022002220154,0.3361481130123138,0.3361481130123138,1.0,1.0,-3.7162766456604,0.9270699620246888,2.7892067432403564,0.0906678810715675,0.8384542465209961,0.8384542465209961,0.0,356.4566955566406,334.0,59513.4296875,0.0,5192.09033203125,1.0,278.85870361328125,282.940185546875,294.7344665527344,298.5953369140625,293.1499938964844,293.1499938964844,279.1499938964844,38762.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782403707504272,1.0,0.0,0.0,3.484409809112549,3.4844326972961426,8.101244475255953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.646484375,0.0,1376.3602294921875,1895.4371337890625,0.0,4113.4091796875,0.8707948327064514,1.0,0.0,3.0,1.0,0.0
18115800,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7423065900802612,0.4199174642562866,0.3864191770553589,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8582431674003601,0.662300169467926,0.634168267250061,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8892800807952881,0.7392846941947937,0.5204967856407166,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.743242084980011,0.4218604266643524,0.4085531532764435,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6237679719924927,0.2441162317991256,1.1444987058639526,284.90557861328125,284.95001220703125,300.26287841796875,291.7134704589844,298.0074462890625,297.2568664550781,284.9060974121094,1.0,0.7629022002220154,0.3361481130123138,0.3361481130123138,1.0,1.0,-3.7162766456604,0.9270699620246888,2.7892067432403564,0.0906678810715675,0.8384542465209961,0.8384542465209961,0.0,356.4566955566406,334.0,59513.4296875,0.0,5192.09033203125,1.0,278.85870361328125,282.940185546875,294.7344665527344,298.5953369140625,293.1499938964844,293.1499938964844,279.1499938964844,38762.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782403707504272,1.0,0.0,0.0,3.484409809112549,3.4844326972961426,8.101244475255953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.646484375,0.0,1376.3602294921875,1895.4371337890625,0.0,4113.4091796875,0.8707948327064514,1.0,0.0,3.0,1.0,0.0
18115860,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7467784881591797,0.4195540249347687,0.3854526877403259,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.863579273223877,0.6611769795417786,0.6324198842048645,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8974519371986389,0.74391770362854,0.5231594443321228,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7480493187904358,0.4220175743103027,0.4080763757228851,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6277058124542236,0.2443471848964691,1.1428097486495972,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.0070495605469,297.2628173828125,284.9932861328125,1.0,0.7574180960655212,0.3358986377716064,0.3358986377716064,1.0,1.0,-3.713598966598511,0.9254431128501892,2.7881557941436768,0.0895130932331085,0.9174789786338806,0.9174789786338806,0.0,345.0894470214844,322.0,58788.9140625,0.0,5112.00048828125,1.0,279.1410827636719,283.0535583496094,294.6771545410156,298.421875,293.1499938964844,293.1499938964844,278.8500061035156,33660.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700491428375244,1.0,0.0,0.0,3.5922555923461914,3.592278480529785,8.610487611804274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.376953125,0.0,1452.6405029296875,1895.4371337890625,0.0,4041.641357421875,0.8907009959220886,1.0,0.0,3.0,1.0,0.0
18115920,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7467784881591797,0.4195540249347687,0.3854526877403259,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.863579273223877,0.6611769795417786,0.6324198842048645,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8974519371986389,0.74391770362854,0.5231594443321228,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7480493187904358,0.4220175743103027,0.4080763757228851,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6277058124542236,0.2443471848964691,1.1428097486495972,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.0070495605469,297.2628173828125,284.9932861328125,1.0,0.7574180960655212,0.3358986377716064,0.3358986377716064,1.0,1.0,-3.713598966598511,0.9254431128501892,2.7881557941436768,0.0895130932331085,0.9174789786338806,0.9174789786338806,0.0,345.0894470214844,322.0,58788.9140625,0.0,5112.00048828125,1.0,279.1410827636719,283.0535583496094,294.6771545410156,298.421875,293.1499938964844,293.1499938964844,278.8500061035156,33660.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700491428375244,1.0,0.0,0.0,3.5922555923461914,3.592278480529785,8.610487611804274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.376953125,0.0,1452.6405029296875,1895.4371337890625,0.0,4041.641357421875,0.8907009959220886,1.0,0.0,3.0,1.0,0.0
18115980,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7512099742889404,0.4182702302932739,0.3840996623039245,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8689693808555603,0.6590923070907593,0.6302827000617981,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9056419134140016,0.7473175525665283,0.5253782272338867,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7529454231262207,0.4215614199638366,0.4073831439018249,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6317000389099121,0.2442399859428405,1.1407955884933472,284.90673828125,284.95001220703125,300.23004150390625,291.6874694824219,297.9994201660156,297.2592468261719,284.9071960449219,1.0,0.7516705989837646,0.3356491327285766,0.3356491327285766,1.0,1.0,-3.708820104598999,0.923194169998169,2.78562593460083,0.0884225890040397,0.835642397403717,0.835642397403717,0.0,333.8624267578125,310.0,59297.6171875,0.0,5026.71630859375,1.0,278.8588256835937,282.9455871582031,294.708251953125,298.554931640625,293.1499938964844,293.1499938964844,279.1499938964844,38735.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779152274131776,1.0,0.0,0.0,3.467402935028076,3.467425584793091,8.022355473258358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.6181640625,0.0,1358.7938232421875,1895.4371337890625,0.0,4110.5751953125,0.8670188188552856,1.0,0.0,3.0,1.0,0.0
18116040,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7512099742889404,0.4182702302932739,0.3840996623039245,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8689693808555603,0.6590923070907593,0.6302827000617981,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9056419134140016,0.7473175525665283,0.5253782272338867,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7529454231262207,0.4215614199638366,0.4073831439018249,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6317000389099121,0.2442399859428405,1.1407955884933472,284.90673828125,284.95001220703125,300.23004150390625,291.6874694824219,297.9994201660156,297.2592468261719,284.9071960449219,1.0,0.7516705989837646,0.3356491327285766,0.3356491327285766,1.0,1.0,-3.708820104598999,0.923194169998169,2.78562593460083,0.0884225890040397,0.835642397403717,0.835642397403717,0.0,333.8624267578125,310.0,59297.6171875,0.0,5026.71630859375,1.0,278.8588256835937,282.9455871582031,294.708251953125,298.554931640625,293.1499938964844,293.1499938964844,279.1499938964844,38735.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779152274131776,1.0,0.0,0.0,3.467402935028076,3.467425584793091,8.022355473258358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.6181640625,0.0,1358.7938232421875,1895.4371337890625,0.0,4110.5751953125,0.8670188188552856,1.0,0.0,3.0,1.0,0.0
18116100,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7536945343017578,0.4180700480937958,0.3834777176380157,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8719514608383179,0.6584804654121399,0.6292359232902527,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.910298466682434,0.7496089339256287,0.5265615582466125,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7556343674659729,0.4216048717498779,0.4070326685905456,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.633861780166626,0.2443414479494094,1.1396853923797607,285.0076904296875,284.95001220703125,300.22198486328125,291.6810913085937,297.9989929199219,297.2618408203125,285.0079040527344,1.0,0.748708188533783,0.3355244100093841,0.3355244100093841,1.0,1.0,-3.7064716815948486,0.922087550163269,2.78438401222229,0.0877523273229599,0.906150758266449,0.906150758266449,0.0,328.0213317871094,310.0,58504.62109375,0.0,4982.84765625,1.0,279.0972900390625,283.0685729980469,294.6495666503906,298.34149169921875,293.1499938964844,293.1499938964844,279.1499938964844,34130.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719552993774414,1.0,0.0,0.0,3.516580820083618,3.5166032314300537,8.2515299482111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.9580078125,0.0,1376.2613525390625,1895.4371337890625,0.0,4058.41064453125,0.8757070899009705,1.0,0.0,3.0,1.0,0.0
18116160,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.756714940071106,0.4179588854312897,0.3831563293933868,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.875499963760376,0.6579943895339966,0.6285327076911926,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.915778398513794,0.7519741058349609,0.5280355215072632,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7588140964508057,0.4217519462108612,0.4069136381149292,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6364266276359558,0.244536742568016,1.139293909072876,284.99334716796875,284.95001220703125,300.2139587402344,291.6747436523437,297.9992980957031,297.2654113769531,284.9923095703125,1.0,0.7458468675613403,0.3354032039642334,0.3354032039642334,1.0,1.0,-3.7063956260681152,0.9216659665107728,2.784729719161988,0.0873112007975578,0.9136189222335817,0.9136189222335817,0.0,321.82958984375,298.0,58594.2578125,0.0,4943.42529296875,1.0,279.14190673828125,283.0565185546875,294.6506652832031,298.38287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33557.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696903228759766,1.0,0.0,0.0,3.578665256500244,3.578688144683838,8.545460445930075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.5107421875,0.0,1437.3226318359375,1895.4371337890625,0.0,4038.480224609375,0.8873410820960999,1.0,0.0,3.0,1.0,0.0
18116220,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7621069550514221,0.4167263209819793,0.3818408846855163,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8819722533226013,0.6559402942657471,0.6264130473136902,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.926199436187744,0.755379855632782,0.5302553176879883,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7647001147270203,0.4213241934776306,0.4062371253967285,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6412036418914795,0.2444847375154495,1.1374788284301758,284.9075927734375,284.95001220703125,300.19805908203125,291.6621398925781,297.99176025390625,297.26171875,284.9079895019531,1.0,0.7399100661277771,0.3351607918739319,0.3351607918739319,1.0,1.0,-3.701944351196289,0.9195396304130554,2.782404661178589,0.0862757563591003,0.8331368565559387,0.8331368565559387,0.0,310.271484375,286.0,59098.62109375,0.0,4857.3681640625,1.0,278.8590087890625,282.9503479003906,294.6830749511719,298.51690673828125,293.1499938964844,293.1499938964844,279.1499938964844,38706.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776374697685242,1.0,0.0,0.0,3.451969146728516,3.4519917964935303,7.951098268677015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.4716796875,0.0,1342.96337890625,1895.4371337890625,0.0,4108.1533203125,0.8635843992233276,1.0,0.0,3.0,1.0,0.0
18116280,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7621069550514221,0.4167263209819793,0.3818408846855163,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8819722533226013,0.6559402942657471,0.6264130473136902,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.926199436187744,0.755379855632782,0.5302553176879883,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7647001147270203,0.4213241934776306,0.4062371253967285,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6412036418914795,0.2444847375154495,1.1374788284301758,284.9075927734375,284.95001220703125,300.19805908203125,291.6621398925781,297.99176025390625,297.26171875,284.9079895019531,1.0,0.7399100661277771,0.3351607918739319,0.3351607918739319,1.0,1.0,-3.701944351196289,0.9195396304130554,2.782404661178589,0.0862757563591003,0.8331368565559387,0.8331368565559387,0.0,310.271484375,286.0,59098.62109375,0.0,4857.3681640625,1.0,278.8590087890625,282.9503479003906,294.6830749511719,298.51690673828125,293.1499938964844,293.1499938964844,279.1499938964844,38706.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776374697685242,1.0,0.0,0.0,3.451969146728516,3.4519917964935303,7.951098268677015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.4716796875,0.0,1342.96337890625,1895.4371337890625,0.0,4108.1533203125,0.8635843992233276,1.0,0.0,3.0,1.0,0.0
18116340,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7686684131622314,0.4164444208145141,0.3809294700622558,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8896579146385193,0.65485680103302,0.6246836185455322,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9381874203681946,0.7600323557853699,0.5329141020774841,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7716495394706726,0.4215292036533355,0.4057829678058624,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6468409895896912,0.2448232918977737,1.1361610889434814,284.9933776855469,284.95001220703125,300.1822814941406,291.6496276855469,297.9918518066406,297.2680053710937,284.9926452636719,1.0,0.733968198299408,0.3349184095859527,0.3349184095859527,1.0,1.0,-3.6998252868652335,0.9181157946586608,2.7817094326019287,0.0852112099528312,0.9105515480041504,0.9105515480041504,0.0,298.0797119140625,274.0,58408.61328125,0.0,4774.208984375,1.0,279.1408386230469,283.0604858398437,294.6265563964844,298.34649658203125,293.1499938964844,293.1499938964844,278.8500061035156,33616.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694944620132446,1.0,0.0,0.0,3.5624423027038574,3.562464952468872,8.468157943752885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.923828125,0.0,1420.51171875,1895.4371337890625,0.0,4036.754150390625,0.8839817643165588,1.0,0.0,3.0,1.0,0.0
18116400,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7686684131622314,0.4164444208145141,0.3809294700622558,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8896579146385193,0.65485680103302,0.6246836185455322,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9381874203681946,0.7600323557853699,0.5329141020774841,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7716495394706726,0.4215292036533355,0.4057829678058624,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6468409895896912,0.2448232918977737,1.1361610889434814,284.9933776855469,284.95001220703125,300.1822814941406,291.6496276855469,297.9918518066406,297.2680053710937,284.9926452636719,1.0,0.733968198299408,0.3349184095859527,0.3349184095859527,1.0,1.0,-3.6998252868652335,0.9181157946586608,2.7817094326019287,0.0852112099528312,0.9105515480041504,0.9105515480041504,0.0,298.0797119140625,274.0,58408.61328125,0.0,4774.208984375,1.0,279.1408386230469,283.0604858398437,294.6265563964844,298.34649658203125,293.1499938964844,293.1499938964844,278.8500061035156,33616.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694944620132446,1.0,0.0,0.0,3.5624423027038574,3.562464952468872,8.468157943752885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.923828125,0.0,1420.51171875,1895.4371337890625,0.0,4036.754150390625,0.8839817643165588,1.0,0.0,3.0,1.0,0.0
18116460,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7751076817512512,0.4152514636516571,0.3796363174915313,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8972586989402771,0.6528475880622864,0.6225816011428833,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9496854543685912,0.7634311318397522,0.5351184010505676,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7786065936088562,0.4211184978485107,0.4051128923892975,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.652582585811615,0.244810089468956,1.1344906091690063,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,297.9834899902344,297.2631225585937,284.90850830078125,1.0,0.7279427647590637,0.334678053855896,0.334678053855896,1.0,1.0,-3.695584535598755,0.9160604476928712,2.779524087905884,0.0842010378837585,0.8306401371955872,0.8306401371955872,0.0,286.4541931152344,262.0,58908.58984375,0.0,4688.67578125,1.0,278.8591003417969,282.9547119140625,294.6582946777344,298.4799194335937,293.1499938964844,293.1499938964844,279.1499938964844,38691.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774307608604432,1.0,0.0,0.0,3.43736219406128,3.437384605407715,7.88395027484512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.18994140625,0.0,1328.1785888671875,1895.4371337890625,0.0,4106.3505859375,0.8603507280349731,1.0,0.0,3.0,1.0,0.0
18116520,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7751076817512512,0.4152514636516571,0.3796363174915313,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8972586989402771,0.6528475880622864,0.6225816011428833,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9496854543685912,0.7634311318397522,0.5351184010505676,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7786065936088562,0.4211184978485107,0.4051128923892975,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.652582585811615,0.244810089468956,1.1344906091690063,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,297.9834899902344,297.2631225585937,284.90850830078125,1.0,0.7279427647590637,0.334678053855896,0.334678053855896,1.0,1.0,-3.695584535598755,0.9160604476928712,2.779524087905884,0.0842010378837585,0.8306401371955872,0.8306401371955872,0.0,286.4541931152344,262.0,58908.58984375,0.0,4688.67578125,1.0,278.8591003417969,282.9547119140625,294.6582946777344,298.4799194335937,293.1499938964844,293.1499938964844,279.1499938964844,38691.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774307608604432,1.0,0.0,0.0,3.43736219406128,3.437384605407715,7.88395027484512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.18994140625,0.0,1328.1785888671875,1895.4371337890625,0.0,4106.3505859375,0.8603507280349731,1.0,0.0,3.0,1.0,0.0
18116580,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7829012274742126,0.4149942100048065,0.3787493407726288,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.906323790550232,0.6517959237098694,0.62088942527771,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9622066617012024,0.7680729627609253,0.5377702116966248,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7867968082427979,0.4213324785232544,0.404668241739273,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6593972444534302,0.2451814264059066,1.133320689201355,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9836120605469,297.26934814453125,284.9921875,1.0,0.7219312191009521,0.3344376683235168,0.3344376683235168,1.0,1.0,-3.693721055984497,0.9147201180458068,2.779000759124756,0.0831724181771278,0.9072815775871276,0.9072815775871276,0.0,274.2256774902344,250.0,58231.13671875,0.0,4606.2412109375,1.0,279.1407165527344,283.0636291503906,294.60186767578125,298.3102722167969,293.1499938964844,293.1499938964844,278.8500061035156,33606.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692952036857604,1.0,0.0,0.0,3.548642635345459,3.5486652851104736,8.402680578001309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.5537109375,0.0,1405.88525390625,1895.4371337890625,0.0,4034.997802734375,0.8808820247650146,1.0,0.0,3.0,1.0,0.0
18116640,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7829012274742126,0.4149942100048065,0.3787493407726288,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.906323790550232,0.6517959237098694,0.62088942527771,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9622066617012024,0.7680729627609253,0.5377702116966248,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7867968082427979,0.4213324785232544,0.404668241739273,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6593972444534302,0.2451814264059066,1.133320689201355,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9836120605469,297.26934814453125,284.9921875,1.0,0.7219312191009521,0.3344376683235168,0.3344376683235168,1.0,1.0,-3.693721055984497,0.9147201180458068,2.779000759124756,0.0831724181771278,0.9072815775871276,0.9072815775871276,0.0,274.2256774902344,250.0,58231.13671875,0.0,4606.2412109375,1.0,279.1407165527344,283.0636291503906,294.60186767578125,298.3102722167969,293.1499938964844,293.1499938964844,278.8500061035156,33606.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692952036857604,1.0,0.0,0.0,3.548642635345459,3.5486652851104736,8.402680578001309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.5537109375,0.0,1405.88525390625,1895.4371337890625,0.0,4034.997802734375,0.8808820247650146,1.0,0.0,3.0,1.0,0.0
18116700,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7869502305984497,0.4144432842731476,0.3782703280448913,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9112948775291444,0.650848388671875,0.6200246214866638,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.96827894449234,0.7697844505310059,0.539024829864502,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.79107666015625,0.421176016330719,0.4044579565525055,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6630281209945679,0.2452293783426284,1.1329104900360107,284.8814697265625,284.95001220703125,300.14324951171875,291.61871337890625,297.9797668457031,297.2673034667969,284.88153076171875,1.0,0.718955934047699,0.3343175053596496,0.3343175053596496,1.0,1.0,-3.692873954772949,0.9140700697898864,2.778804063796997,0.0827930942177772,0.828012228012085,0.828012228012085,0.0,268.23681640625,250.0,58964.28125,0.0,4566.07080078125,1.0,278.9007263183594,282.9314880371094,294.6498718261719,298.5112609863281,293.1499938964844,293.1499938964844,278.8500061035156,38374.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753188490867616,1.0,0.0,0.0,3.498378276824951,3.498401403427124,8.166328484549013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.1240234375,0.0,1387.9654541015625,1895.4371337890625,0.0,4087.9013671875,0.8710107803344727,1.0,0.0,3.0,1.0,0.0
18116760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7906121611595154,0.4138349592685699,0.3774883151054382,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9160097241401672,0.6498174667358398,0.6188193559646606,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.973713755607605,0.771454393863678,0.53996741771698,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.795024573802948,0.420935183763504,0.4040114879608154,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6663998365402222,0.2452018707990646,1.1318010091781616,284.9095153808594,284.95001220703125,300.135498046875,291.6125793457031,297.9753112792969,297.264404296875,284.91033935546875,1.0,0.7158439755439758,0.3342098295688629,0.3342098295688629,1.0,1.0,-3.689746618270874,0.912783980369568,2.7769625186920166,0.0822315216064453,0.8287696838378906,0.8287696838378906,0.0,262.5791320800781,238.0,58708.90625,0.0,4521.6474609375,1.0,278.8586120605469,282.9603271484375,294.6344299316406,298.4437255859375,293.1499938964844,293.1499938964844,279.1499938964844,38837.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772906303405762,1.0,0.0,0.0,3.4203155040740967,3.420337915420532,7.805948598615942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.96240234375,0.0,1312.22412109375,1895.4371337890625,0.0,4105.1279296875,0.8568366765975952,1.0,0.0,3.0,1.0,0.0
