time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7998678088188171,0.4135996997356415,0.3766180276870727,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9279751777648926,0.6487813591957092,0.617139458656311,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.985706090927124,0.7760809659957886,0.5426027178764343,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.804657518863678,0.4211558103561401,0.4035713374614715,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6747040748596191,0.2456011772155761,1.1307533979415894,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9754638671875,297.2705078125,284.9916687011719,1.0,0.7097706198692322,0.333994448184967,0.333994448184967,1.0,1.0,-3.6880502700805664,0.9115764498710632,2.7764737606048584,0.0813051462173461,0.9042046666145324,0.9042046666145324,0.0,250.3515472412109,226.0,58063.4375,0.0,4439.89404296875,1.0,279.1405639648437,283.0665283203125,294.577392578125,298.27496337890625,293.1499938964844,293.1499938964844,278.8500061035156,33594.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691476225852966,1.0,0.0,0.0,3.53564977645874,3.535672187805176,8.341262400790583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.5302734375,0.0,1392.199462890625,1895.4371337890625,0.0,4033.6962890625,0.8779605031013489,1.0,0.0,3.0,1.0,0.0
18116880,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7998678088188171,0.4135996997356415,0.3766180276870727,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9279751777648926,0.6487813591957092,0.617139458656311,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.985706090927124,0.7760809659957886,0.5426027178764343,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.804657518863678,0.4211558103561401,0.4035713374614715,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6747040748596191,0.2456011772155761,1.1307533979415894,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9754638671875,297.2705078125,284.9916687011719,1.0,0.7097706198692322,0.333994448184967,0.333994448184967,1.0,1.0,-3.6880502700805664,0.9115764498710632,2.7764737606048584,0.0813051462173461,0.9042046666145324,0.9042046666145324,0.0,250.3515472412109,226.0,58063.4375,0.0,4439.89404296875,1.0,279.1405639648437,283.0665283203125,294.577392578125,298.27496337890625,293.1499938964844,293.1499938964844,278.8500061035156,33594.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691476225852966,1.0,0.0,0.0,3.53564977645874,3.535672187805176,8.341262400790583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.5302734375,0.0,1392.199462890625,1895.4371337890625,0.0,4033.6962890625,0.8779605031013489,1.0,0.0,3.0,1.0,0.0
18116940,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8090325593948364,0.4124734401702881,0.3753759562969208,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.940074384212494,0.6468291878700256,0.6150825023651123,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9963321089744568,0.7794445157051086,0.5447785258293152,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8140870928764343,0.4207699000835418,0.4029181003570556,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6832689642906189,0.2456507086753845,1.129344820976257,284.90936279296875,284.95001220703125,300.1044616699219,291.5879821777344,297.9671630859375,297.2655334472656,284.90966796875,1.0,0.703620970249176,0.3337790966033935,0.3337790966033935,1.0,1.0,-3.684226274490357,0.9097301363945008,2.774496078491211,0.0804236680269241,0.826181173324585,0.826181173324585,0.0,238.70916748046875,214.0,58557.40625,0.0,4356.0458984375,1.0,278.8593444824219,282.9630126953125,294.6093444824219,298.4082946777344,293.1499938964844,293.1499938964844,279.1499938964844,38649.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771324992179872,1.0,0.0,0.0,3.4103004932403564,3.410322666168213,7.760301059533958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.755859375,0.0,1301.008056640625,1895.4371337890625,0.0,4103.748046875,0.8543480634689331,1.0,0.0,3.0,1.0,0.0
18117000,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8090325593948364,0.4124734401702881,0.3753759562969208,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.940074384212494,0.6468291878700256,0.6150825023651123,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9963321089744568,0.7794445157051086,0.5447785258293152,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8140870928764343,0.4207699000835418,0.4029181003570556,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6832689642906189,0.2456507086753845,1.129344820976257,284.90936279296875,284.95001220703125,300.1044616699219,291.5879821777344,297.9671630859375,297.2655334472656,284.90966796875,1.0,0.703620970249176,0.3337790966033935,0.3337790966033935,1.0,1.0,-3.684226274490357,0.9097301363945008,2.774496078491211,0.0804236680269241,0.826181173324585,0.826181173324585,0.0,238.70916748046875,214.0,58557.40625,0.0,4356.0458984375,1.0,278.8593444824219,282.9630126953125,294.6093444824219,298.4082946777344,293.1499938964844,293.1499938964844,279.1499938964844,38649.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771324992179872,1.0,0.0,0.0,3.4103004932403564,3.410322666168213,7.760301059533958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.755859375,0.0,1301.008056640625,1895.4371337890625,0.0,4103.748046875,0.8543480634689331,1.0,0.0,3.0,1.0,0.0
18117060,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8166987895965576,0.412185400724411,0.3746157884597778,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9502461552619934,0.6457323431968689,0.6135139465332031,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.7851258516311646,0.5362298488616943,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8219267725944519,0.420929342508316,0.402580052614212,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6908008456230164,0.2460180073976516,1.1288703680038452,284.9863586425781,284.95001220703125,300.0888977050781,291.5756530761719,297.9695739746094,297.27520751953125,284.98516845703125,1.0,0.6965569853782654,0.3335948884487152,0.3335948884487152,1.0,1.0,-3.667729616165161,0.904192328453064,2.7635374069213867,0.0795087739825248,0.8962944746017456,0.8962944746017456,0.0,228.89454650878903,217.0,57746.859375,0.0,4252.32080078125,1.0,279.14044189453125,283.0658874511719,294.5520324707031,298.23468017578125,293.1499938964844,293.1499938964844,279.45001220703125,33813.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689345359802246,1.0,0.0,0.0,3.517431259155273,3.517453670501709,8.255522061517695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.6376953125,0.0,1374.8575439453125,1895.4371337890625,0.0,4031.817138671875,0.8740240931510925,1.0,0.0,3.0,1.0,0.0
18117120,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8166987895965576,0.412185400724411,0.3746157884597778,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9502461552619934,0.6457323431968689,0.6135139465332031,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.7851258516311646,0.5362298488616943,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8219267725944519,0.420929342508316,0.402580052614212,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6908008456230164,0.2460180073976516,1.1288703680038452,284.9863586425781,284.95001220703125,300.0888977050781,291.5756530761719,297.9695739746094,297.27520751953125,284.98516845703125,1.0,0.6965569853782654,0.3335948884487152,0.3335948884487152,1.0,1.0,-3.667729616165161,0.904192328453064,2.7635374069213867,0.0795087739825248,0.8962944746017456,0.8962944746017456,0.0,228.89454650878903,217.0,57746.859375,0.0,4252.32080078125,1.0,279.14044189453125,283.0658874511719,294.5520324707031,298.23468017578125,293.1499938964844,293.1499938964844,279.45001220703125,33813.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689345359802246,1.0,0.0,0.0,3.517431259155273,3.517453670501709,8.255522061517695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.6376953125,0.0,1374.8575439453125,1895.4371337890625,0.0,4031.817138671875,0.8740240931510925,1.0,0.0,3.0,1.0,0.0
18117180,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8208411335945129,0.412114679813385,0.3743376135826111,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9555005431175232,0.644905686378479,0.6125056147575378,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.7935507893562317,0.527286946773529,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8263301253318787,0.4213262498378753,0.4027203917503357,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6953107118606567,0.2466474622488021,1.1305184364318848,285.03912353515625,284.95001220703125,300.0732727050781,291.5632629394531,297.9828796386719,297.29901123046875,285.0365905761719,1.0,0.6934939622879028,0.3334106504917145,0.3334106504917145,1.0,1.0,-3.660004138946533,0.901334822177887,2.758669376373291,0.077445849776268,0.9917280077934264,0.9917280077934264,0.0,223.8006286621093,220.0,57249.23046875,0.0,4196.814453125,1.0,279.44219970703125,283.14117431640625,294.541748046875,298.17431640625,293.1499938964844,293.1499938964844,279.1499938964844,31332.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620519280433656,1.0,0.0,0.0,3.7035670280456543,3.703590631484986,9.152372513199224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.9912109375,0.0,1558.14892578125,1895.4371337890625,0.0,3970.85595703125,0.913792073726654,1.0,0.0,3.0,1.0,0.0
18117240,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8208411335945129,0.412114679813385,0.3743376135826111,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9555005431175232,0.644905686378479,0.6125056147575378,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.7935507893562317,0.527286946773529,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8263301253318787,0.4213262498378753,0.4027203917503357,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6953107118606567,0.2466474622488021,1.1305184364318848,285.03912353515625,284.95001220703125,300.0732727050781,291.5632629394531,297.9828796386719,297.29901123046875,285.0365905761719,1.0,0.6934939622879028,0.3334106504917145,0.3334106504917145,1.0,1.0,-3.660004138946533,0.901334822177887,2.758669376373291,0.077445849776268,0.9917280077934264,0.9917280077934264,0.0,223.8006286621093,220.0,57249.23046875,0.0,4196.814453125,1.0,279.44219970703125,283.14117431640625,294.541748046875,298.17431640625,293.1499938964844,293.1499938964844,279.1499938964844,31332.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620519280433656,1.0,0.0,0.0,3.7035670280456543,3.703590631484986,9.152372513199224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.9912109375,0.0,1558.14892578125,1895.4371337890625,0.0,3970.85595703125,0.913792073726654,1.0,0.0,3.0,1.0,0.0
18117300,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8214852809906006,0.4114887416362762,0.3740435838699341,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9562560319900512,0.6438814997673035,0.6118413209915161,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.7968479990959167,0.5255526304244995,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8271713256835938,0.4211118817329407,0.4027127921581268,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6963173151016235,0.2467309087514877,1.1313937902450562,284.89141845703125,284.95001220703125,300.0654296875,291.5570678710937,297.983154296875,297.3024597167969,284.8873291015625,1.0,0.6927695870399475,0.3333185613155365,0.3333185613155365,1.0,1.0,-3.6578102111816406,0.9003821015357971,2.7574281692504883,0.0770060494542121,0.8986939787864685,0.8986939787864685,0.0,222.8011779785156,220.0,58349.08203125,0.0,4184.6826171875,1.0,279.19610595703125,282.9654846191406,294.600341796875,298.4100646972656,293.1499938964844,293.1499938964844,279.1499938964844,35266.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698755741119384,1.0,0.0,0.0,3.710529565811157,3.7105538845062256,9.186816782857932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.474609375,0.0,1595.97998046875,1895.4371337890625,0.0,4040.1123046875,0.9164488911628724,1.0,0.0,3.0,1.0,0.0
18117360,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8210180997848511,0.4106581509113312,0.3733257949352264,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9556487202644348,0.6426074504852295,0.6106935739517212,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.7995677590370178,0.5254995822906494,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8269719481468201,0.4206797182559967,0.4023597240447998,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6963074207305908,0.2466393262147903,1.1312342882156372,284.8912353515625,284.95001220703125,300.0575561523437,291.5508117675781,297.9801330566406,297.3012084960937,284.8923034667969,1.0,0.692343533039093,0.333306074142456,0.333306074142456,1.0,1.0,-3.654885292053223,0.8994564414024353,2.7554290294647217,0.0767476335167884,0.8772455453872681,0.8772455453872681,0.0,222.6343536376953,223.0,58161.11328125,0.0,4175.80615234375,1.0,279.1571655273437,282.96905517578125,294.5877990722656,298.3576965332031,293.1499938964844,293.1499938964844,279.45001220703125,37765.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735989570617676,1.0,0.0,0.0,3.645231246948242,3.645255565643311,8.866321081768547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.19287109375,0.0,1541.06298828125,1895.4371337890625,0.0,4072.837890625,0.90531188249588,1.0,0.0,3.0,1.0,0.0
18117420,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8202800154685974,0.4102577269077301,0.3726907670497894,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9544212818145752,0.6413763165473938,0.6092263460159302,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.8059698939323425,0.5261150598526001,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8265348672866821,0.4206797182559967,0.4021459817886352,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6961913108825684,0.2469492852687835,1.132028341293335,284.99822998046875,284.95001220703125,300.04168701171875,291.5382385253906,297.9833068847656,297.3106994628906,284.9974975585937,1.0,0.6924076676368713,0.3332810997962951,0.3332810997962951,1.0,1.0,-3.65378475189209,0.8990523219108582,2.754732370376587,0.076490469276905,0.9663035869598388,0.9663035869598388,0.0,222.8928680419922,226.0,57383.5390625,0.0,4174.486328125,1.0,279.4422912597656,283.10015869140625,294.5216369628906,298.1769104003906,293.1499938964844,293.1499938964844,279.1499938964844,33452.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666241407394408,1.0,0.0,0.0,3.7504897117614746,3.750514268875122,9.385755674884422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.5830078125,0.0,1628.2862548828125,1895.4371337890625,0.0,4011.4091796875,0.9261627197265624,1.0,0.0,3.0,1.0,0.0
18117480,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8202800154685974,0.4102577269077301,0.3726907670497894,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9544212818145752,0.6413763165473938,0.6092263460159302,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.8059698939323425,0.5261150598526001,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8265348672866821,0.4206797182559967,0.4021459817886352,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6961913108825684,0.2469492852687835,1.132028341293335,284.99822998046875,284.95001220703125,300.04168701171875,291.5382385253906,297.9833068847656,297.3106994628906,284.9974975585937,1.0,0.6924076676368713,0.3332810997962951,0.3332810997962951,1.0,1.0,-3.65378475189209,0.8990523219108582,2.754732370376587,0.076490469276905,0.9663035869598388,0.9663035869598388,0.0,222.8928680419922,226.0,57383.5390625,0.0,4174.486328125,1.0,279.4422912597656,283.10015869140625,294.5216369628906,298.1769104003906,293.1499938964844,293.1499938964844,279.1499938964844,33452.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666241407394408,1.0,0.0,0.0,3.7504897117614746,3.750514268875122,9.385755674884422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.5830078125,0.0,1628.2862548828125,1895.4371337890625,0.0,4011.4091796875,0.9261627197265624,1.0,0.0,3.0,1.0,0.0
18117540,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8182765245437622,0.4089190661907196,0.3717998564243316,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9515974521636964,0.6392202973365784,0.607542872428894,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.8106331825256348,0.5289587378501892,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8249469995498657,0.4200639128684997,0.4018253684043884,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6949846744537354,0.2468677014112472,1.1326082944869995,284.891357421875,284.95001220703125,300.0256652832031,291.5255432128906,297.9753723144531,297.3055419921875,284.89288330078125,1.0,0.6932570934295654,0.3332560956478119,0.3332560956478119,1.0,1.0,-3.65442419052124,0.8991578221321106,2.7552664279937744,0.0765183866024017,0.8663514256477356,0.8663514256477356,0.0,224.39895629882807,229.0,58087.75390625,0.0,4185.59619140625,1.0,279.15673828125,282.970947265625,294.5533752441406,298.3196716308594,293.1499938964844,293.1499938964844,279.45001220703125,38965.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758790731430054,1.0,0.0,0.0,3.637608766555786,3.6376333236694336,8.82927963630209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.25537109375,0.0,1541.5400390625,1895.4371337890625,0.0,4092.800537109375,0.9047175645828248,1.0,0.0,3.0,1.0,0.0
18117600,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8182765245437622,0.4089190661907196,0.3717998564243316,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9515974521636964,0.6392202973365784,0.607542872428894,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.8106331825256348,0.5289587378501892,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8249469995498657,0.4200639128684997,0.4018253684043884,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6949846744537354,0.2468677014112472,1.1326082944869995,284.891357421875,284.95001220703125,300.0256652832031,291.5255432128906,297.9753723144531,297.3055419921875,284.89288330078125,1.0,0.6932570934295654,0.3332560956478119,0.3332560956478119,1.0,1.0,-3.65442419052124,0.8991578221321106,2.7552664279937744,0.0765183866024017,0.8663514256477356,0.8663514256477356,0.0,224.39895629882807,229.0,58087.75390625,0.0,4185.59619140625,1.0,279.15673828125,282.970947265625,294.5533752441406,298.3196716308594,293.1499938964844,293.1499938964844,279.45001220703125,38965.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758790731430054,1.0,0.0,0.0,3.637608766555786,3.6376333236694336,8.82927963630209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.25537109375,0.0,1541.5400390625,1895.4371337890625,0.0,4092.800537109375,0.9047175645828248,1.0,0.0,3.0,1.0,0.0
18117660,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8163679838180542,0.4086124897003174,0.371330976486206,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9487401843070984,0.6381433606147766,0.6063027381896973,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.8161460757255554,0.5322070717811584,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8233391046524048,0.4201612174510956,0.4017660915851593,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6937002539634705,0.2471795529127121,1.1336554288864136,285.0032958984375,284.95001220703125,300.00946044921875,291.5127258300781,297.9751281738281,297.3109130859375,285.002685546875,1.0,0.6945909261703491,0.3330740928649902,0.3330740928649902,1.0,1.0,-3.657457113265991,0.8994817733764648,2.7579753398895264,0.076098509132862,0.960959494113922,0.960959494113922,0.0,226.23074340820312,232.0,57336.13671875,0.0,4205.185546875,1.0,279.4422302246094,283.1063537597656,294.49053955078125,298.14068603515625,293.1499938964844,293.1499938964844,279.1499938964844,33621.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967692732810974,1.0,0.0,0.0,3.7407655715942383,3.740789890289306,9.337148298982356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0390625,0.0,1618.274658203125,1895.4371337890625,0.0,4020.85546875,0.9241607189178468,1.0,0.0,3.0,1.0,0.0
18117720,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8163679838180542,0.4086124897003174,0.371330976486206,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9487401843070984,0.6381433606147766,0.6063027381896973,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.8161460757255554,0.5322070717811584,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8233391046524048,0.4201612174510956,0.4017660915851593,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6937002539634705,0.2471795529127121,1.1336554288864136,285.0032958984375,284.95001220703125,300.00946044921875,291.5127258300781,297.9751281738281,297.3109130859375,285.002685546875,1.0,0.6945909261703491,0.3330740928649902,0.3330740928649902,1.0,1.0,-3.657457113265991,0.8994817733764648,2.7579753398895264,0.076098509132862,0.960959494113922,0.960959494113922,0.0,226.23074340820312,232.0,57336.13671875,0.0,4205.185546875,1.0,279.4422302246094,283.1063537597656,294.49053955078125,298.14068603515625,293.1499938964844,293.1499938964844,279.1499938964844,33621.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967692732810974,1.0,0.0,0.0,3.7407655715942383,3.740789890289306,9.337148298982356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0390625,0.0,1618.274658203125,1895.4371337890625,0.0,4020.85546875,0.9241607189178468,1.0,0.0,3.0,1.0,0.0
18117780,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8135666251182556,0.4072801768779754,0.3704847395420074,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9448121786117554,0.6360413432121277,0.6047143936157227,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8200838565826416,0.5367386341094971,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8210083842277527,0.4195832312107086,0.4015229344367981,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6917541027069092,0.2470781952142715,1.1343241930007937,284.8983459472656,284.95001220703125,299.9930114746094,291.49969482421875,297.9642639160156,297.3023376464844,284.8994140625,1.0,0.69622403383255,0.3328920602798462,0.3328920602798462,1.0,1.0,-3.6604971885681152,0.8997843265533447,2.7607128620147705,0.0758092477917671,0.8664370775222778,0.8664370775222778,0.0,228.7576599121093,235.0,58071.37890625,0.0,4229.15771484375,1.0,279.1576232910156,282.97821044921875,294.52520751953125,298.2885437011719,293.1499938964844,293.1499938964844,279.45001220703125,38727.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766090512275696,1.0,0.0,0.0,3.6313419342041016,3.63136625289917,8.798884323368839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0146484375,0.0,1532.8150634765625,1895.4371337890625,0.0,4099.1787109375,0.903292179107666,1.0,0.0,3.0,1.0,0.0
18117840,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8135666251182556,0.4072801768779754,0.3704847395420074,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9448121786117554,0.6360413432121277,0.6047143936157227,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8200838565826416,0.5367386341094971,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8210083842277527,0.4195832312107086,0.4015229344367981,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6917541027069092,0.2470781952142715,1.1343241930007937,284.8983459472656,284.95001220703125,299.9930114746094,291.49969482421875,297.9642639160156,297.3023376464844,284.8994140625,1.0,0.69622403383255,0.3328920602798462,0.3328920602798462,1.0,1.0,-3.6604971885681152,0.8997843265533447,2.7607128620147705,0.0758092477917671,0.8664370775222778,0.8664370775222778,0.0,228.7576599121093,235.0,58071.37890625,0.0,4229.15771484375,1.0,279.1576232910156,282.97821044921875,294.52520751953125,298.2885437011719,293.1499938964844,293.1499938964844,279.45001220703125,38727.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766090512275696,1.0,0.0,0.0,3.6313419342041016,3.63136625289917,8.798884323368839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0146484375,0.0,1532.8150634765625,1895.4371337890625,0.0,4099.1787109375,0.903292179107666,1.0,0.0,3.0,1.0,0.0
18117900,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8120974898338318,0.407041072845459,0.3700752556324005,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.942738115787506,0.6354143619537354,0.6039131879806519,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.8224501013755798,0.539152979850769,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8197572827339172,0.4195581674575805,0.401370108127594,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6906697154045105,0.2471596002578735,1.1344201564788818,285.0129089355469,284.95001220703125,299.9847106933594,291.4931030273437,297.9623413085937,297.3026428222656,285.0143127441406,1.0,0.697068989276886,0.3328010439872741,0.3328010439872741,1.0,1.0,-3.661872625350952,0.8998955488204956,2.761977195739746,0.0755769535899162,0.9452603459358216,0.9452603459358216,0.0,230.0953521728516,235.0,57219.01953125,0.0,4241.240234375,1.0,279.4012451171875,283.1158447265625,294.4635009765625,298.0717163085937,293.1499938964844,293.1499938964844,279.45001220703125,34334.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706904888153076,1.0,0.0,0.0,3.6747565269470215,3.674780607223511,9.010532266984228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.779296875,0.0,1548.33642578125,1895.4371337890625,0.0,4047.288330078125,0.9111968278884888,1.0,0.0,3.0,1.0,0.0
18117960,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8111104369163513,0.4069273173809051,0.3700062036514282,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9412190914154052,0.6349472999572754,0.6034958362579346,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.8249882459640503,0.5410698652267456,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8189191818237305,0.4196699857711792,0.4014875888824463,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.689991295337677,0.2473475784063339,1.135318160057068,285.0068054199219,284.95001220703125,299.9763488769531,291.4864807128906,297.9618225097656,297.3049011230469,285.0057983398437,1.0,0.6980262398719788,0.3326863348484039,0.3326863348484039,1.0,1.0,-3.66481351852417,0.9003967642784119,2.7644166946411133,0.0754054263234138,0.9617697596549988,0.9617697596549988,0.0,231.251205444336,238.0,57336.3671875,0.0,4256.42236328125,1.0,279.4432067871094,283.1098327636719,294.463623046875,298.1133728027344,293.1499938964844,293.1499938964844,279.1499938964844,33463.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685027599334716,1.0,0.0,0.0,3.738995552062988,3.7390198707580566,9.328314263257198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.2939453125,0.0,1615.01513671875,1895.4371337890625,0.0,4028.007568359375,0.9233899116516112,1.0,0.0,3.0,1.0,0.0
18118020,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8079342246055603,0.4055402874946594,0.3691408932209015,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.936837077140808,0.6328111290931702,0.6019078493118286,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.8283726572990417,0.5462528467178345,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8163008689880371,0.4190633296966553,0.4012452661991119,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6877679228782654,0.2471943944692611,1.1358603239059448,284.8986511230469,284.95001220703125,299.9593811035156,291.4730529785156,297.9491271972656,297.2942199707031,284.9000244140625,1.0,0.6999251842498779,0.3324569165706634,0.3324569165706634,1.0,1.0,-3.668464422225952,0.9007221460342408,2.767742156982422,0.0750134661793708,0.8667015433311462,0.8667015433311462,0.0,234.1967315673828,241.0,58081.88671875,0.0,4284.7626953125,1.0,279.1568298339844,282.97882080078125,294.4999694824219,298.2640075683594,293.1499938964844,293.1499938964844,279.45001220703125,38794.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776705503463744,1.0,0.0,0.0,3.6301891803741455,3.630213499069214,8.793298320597387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.90234375,0.0,1532.0347900390625,1895.4371337890625,0.0,4108.44189453125,0.9029662013053894,1.0,0.0,3.0,1.0,0.0
18118080,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8079342246055603,0.4055402874946594,0.3691408932209015,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.936837077140808,0.6328111290931702,0.6019078493118286,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.8283726572990417,0.5462528467178345,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8163008689880371,0.4190633296966553,0.4012452661991119,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6877679228782654,0.2471943944692611,1.1358603239059448,284.8986511230469,284.95001220703125,299.9593811035156,291.4730529785156,297.9491271972656,297.2942199707031,284.9000244140625,1.0,0.6999251842498779,0.3324569165706634,0.3324569165706634,1.0,1.0,-3.668464422225952,0.9007221460342408,2.767742156982422,0.0750134661793708,0.8667015433311462,0.8667015433311462,0.0,234.1967315673828,241.0,58081.88671875,0.0,4284.7626953125,1.0,279.1568298339844,282.97882080078125,294.4999694824219,298.2640075683594,293.1499938964844,293.1499938964844,279.45001220703125,38794.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776705503463744,1.0,0.0,0.0,3.6301891803741455,3.630213499069214,8.793298320597387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.90234375,0.0,1532.0347900390625,1895.4371337890625,0.0,4108.44189453125,0.9029662013053894,1.0,0.0,3.0,1.0,0.0
18118140,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8051938414573669,0.4051342904567718,0.3686224818229675,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9329641461372375,0.631676971912384,0.6006614565849304,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.8328163027763367,0.550987958908081,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8140190243721008,0.4191177487373352,0.4011891186237335,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.685829222202301,0.2474121451377868,1.1366662979125977,285.0068664550781,284.95001220703125,299.9421081542969,291.4593505859375,297.9453125,297.2952575683594,285.00616455078125,1.0,0.7018633484840393,0.3322274684906006,0.3322274684906006,1.0,1.0,-3.672934293746948,0.90129417181015,2.7716400623321533,0.0745373517274856,0.9622449278831482,0.9622449278831482,0.0,236.95692443847656,244.0,57354.19921875,0.0,4314.23779296875,1.0,279.44219970703125,283.1103820800781,294.4378662109375,298.0882873535156,293.1499938964844,293.1499938964844,279.1499938964844,33503.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696662425994872,1.0,0.0,0.0,3.737980365753174,3.738004922866821,9.323250083070888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.3046875,0.0,1614.1405029296875,1895.4371337890625,0.0,4038.26806640625,0.9234516620635986,1.0,0.0,3.0,1.0,0.0
18118200,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8051938414573669,0.4051342904567718,0.3686224818229675,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9329641461372375,0.631676971912384,0.6006614565849304,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.8328163027763367,0.550987958908081,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8140190243721008,0.4191177487373352,0.4011891186237335,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.685829222202301,0.2474121451377868,1.1366662979125977,285.0068664550781,284.95001220703125,299.9421081542969,291.4593505859375,297.9453125,297.2952575683594,285.00616455078125,1.0,0.7018633484840393,0.3322274684906006,0.3322274684906006,1.0,1.0,-3.672934293746948,0.90129417181015,2.7716400623321533,0.0745373517274856,0.9622449278831482,0.9622449278831482,0.0,236.95692443847656,244.0,57354.19921875,0.0,4314.23779296875,1.0,279.44219970703125,283.1103820800781,294.4378662109375,298.0882873535156,293.1499938964844,293.1499938964844,279.1499938964844,33503.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696662425994872,1.0,0.0,0.0,3.737980365753174,3.738004922866821,9.323250083070888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.3046875,0.0,1614.1405029296875,1895.4371337890625,0.0,4038.26806640625,0.9234516620635986,1.0,0.0,3.0,1.0,0.0
18118260,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8018267750740051,0.4037074446678161,0.3677124679088592,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9284442663192748,0.6295130252838135,0.5990375280380249,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.8357663750648499,0.5563990473747253,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8112722635269165,0.4184846878051758,0.4009180963039398,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6835181713104248,0.2472125589847564,1.1370022296905518,284.89910888671875,284.95001220703125,299.9244689941406,291.4454040527344,297.9317321777344,297.2836303710937,284.9001159667969,1.0,0.7038196921348572,0.331975907087326,0.331975907087326,1.0,1.0,-3.676480293273926,0.9015153050422668,2.7749648094177246,0.0740624144673347,0.8672937750816345,0.8672937750816345,0.0,240.0725555419922,247.0,58103.97265625,0.0,4343.47412109375,1.0,279.1576232910156,282.979248046875,294.47186279296875,298.23687744140625,293.1499938964844,293.1499938964844,279.45001220703125,38647.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787776470184326,1.0,0.0,0.0,3.6324620246887207,3.632486343383789,8.804312301435857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.90771484375,0.0,1533.4554443359375,1895.4371337890625,0.0,4118.08935546875,0.903464674949646,1.0,0.0,3.0,1.0,0.0
18118320,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8018267750740051,0.4037074446678161,0.3677124679088592,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9284442663192748,0.6295130252838135,0.5990375280380249,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.8357663750648499,0.5563990473747253,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8112722635269165,0.4184846878051758,0.4009180963039398,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6835181713104248,0.2472125589847564,1.1370022296905518,284.89910888671875,284.95001220703125,299.9244689941406,291.4454040527344,297.9317321777344,297.2836303710937,284.9001159667969,1.0,0.7038196921348572,0.331975907087326,0.331975907087326,1.0,1.0,-3.676480293273926,0.9015153050422668,2.7749648094177246,0.0740624144673347,0.8672937750816345,0.8672937750816345,0.0,240.0725555419922,247.0,58103.97265625,0.0,4343.47412109375,1.0,279.1576232910156,282.979248046875,294.47186279296875,298.23687744140625,293.1499938964844,293.1499938964844,279.45001220703125,38647.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787776470184326,1.0,0.0,0.0,3.6324620246887207,3.632486343383789,8.804312301435857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.90771484375,0.0,1533.4554443359375,1895.4371337890625,0.0,4118.08935546875,0.903464674949646,1.0,0.0,3.0,1.0,0.0
18118380,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7990542650222778,0.4032646417617798,0.3671701550483703,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9245685338974,0.6283525228500366,0.5977766513824463,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8398382067680359,0.5612207651138306,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8089278936386108,0.4185196757316589,0.4008505642414093,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6815634369850159,0.247392788529396,1.1376615762710571,285.00640869140625,284.95001220703125,299.906494140625,291.43115234375,297.9271545410156,297.2839660644531,285.0057067871094,1.0,0.7057735323905945,0.3317243456840515,0.3317243456840515,1.0,1.0,-3.6808180809021,0.901972234249115,2.77884578704834,0.0734999477863311,0.9620065093040466,0.9620065093040466,0.0,242.921615600586,250.0,57359.06640625,0.0,4373.27587890625,1.0,279.4422302246094,283.1104431152344,294.40966796875,298.0604248046875,293.1499938964844,293.1499938964844,279.1499938964844,33519.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708173871040344,1.0,0.0,0.0,3.7382752895355225,3.73829984664917,9.324721190751006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.1953125,0.0,1614.60400390625,1895.4371337890625,0.0,4048.405029296875,0.9235221147537231,1.0,0.0,3.0,1.0,0.0
18118440,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7990542650222778,0.4032646417617798,0.3671701550483703,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9245685338974,0.6283525228500366,0.5977766513824463,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8398382067680359,0.5612207651138306,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8089278936386108,0.4185196757316589,0.4008505642414093,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6815634369850159,0.247392788529396,1.1376615762710571,285.00640869140625,284.95001220703125,299.906494140625,291.43115234375,297.9271545410156,297.2839660644531,285.0057067871094,1.0,0.7057735323905945,0.3317243456840515,0.3317243456840515,1.0,1.0,-3.6808180809021,0.901972234249115,2.77884578704834,0.0734999477863311,0.9620065093040466,0.9620065093040466,0.0,242.921615600586,250.0,57359.06640625,0.0,4373.27587890625,1.0,279.4422302246094,283.1104431152344,294.40966796875,298.0604248046875,293.1499938964844,293.1499938964844,279.1499938964844,33519.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708173871040344,1.0,0.0,0.0,3.7382752895355225,3.73829984664917,9.324721190751006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.1953125,0.0,1614.60400390625,1895.4371337890625,0.0,4048.405029296875,0.9235221147537231,1.0,0.0,3.0,1.0,0.0
18118500,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7976734638214111,0.4026102721691131,0.3668925762176513,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.922662079334259,0.6273502111434937,0.5971662998199463,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.8412742018699646,0.5636308193206787,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8077772259712219,0.418271392583847,0.4008567929267883,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6806429028511047,0.2473385483026504,1.138211727142334,284.8807067871094,284.95001220703125,299.8973388671875,291.4239196777344,297.9210205078125,297.2791748046875,284.8788452148437,1.0,0.7067916989326477,0.331598550081253,0.331598550081253,1.0,1.0,-3.6833229064941406,0.90229594707489,2.78102707862854,0.07332094758749,0.8759938478469849,0.8759938478469849,0.0,244.375732421875,250.0,58314.16796875,0.0,4389.3037109375,1.0,279.1961975097656,282.9591979980469,294.4591369628906,298.2712097167969,293.1499938964844,293.1499938964844,279.1499938964844,37433.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773740172386168,1.0,0.0,0.0,3.710200071334839,3.7102248668670654,9.185185945170816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.5185546875,0.0,1612.0859375,1895.4371337890625,0.0,4105.85546875,0.9177415370941162,1.0,0.0,3.0,1.0,0.0
18118560,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7957360148429871,0.4018103182315826,0.3662441968917846,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9201516509056092,0.6261727809906006,0.5961460471153259,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.8424125909805298,0.56663578748703,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8061374425888062,0.4178746342658996,0.4005739688873291,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6792874932289124,0.2471622079610824,1.1378761529922483,284.8981018066406,284.95001220703125,299.8880920410156,291.4165954589844,297.9131164550781,297.27203369140625,284.89959716796875,1.0,0.7077208757400513,0.3314737677574157,0.3314737677574157,1.0,1.0,-3.6841888427734375,0.9021393656730652,2.7820494174957275,0.073009617626667,0.866530179977417,0.866530179977417,0.0,246.085693359375,253.0,58091.44140625,0.0,4402.44921875,1.0,279.1568603515625,282.9793395996094,294.4438171386719,298.2085266113281,293.1499938964844,293.1499938964844,279.45001220703125,38835.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979960799217224,1.0,0.0,0.0,3.630141019821167,3.6301653385162354,8.793065262580058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.55810546875,0.0,1532.290283203125,1895.4371337890625,0.0,4128.3828125,0.9030368328094482,1.0,0.0,3.0,1.0,0.0
18118620,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7929994463920593,0.4013379514217376,0.3656695187091827,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.916397988796234,0.624991774559021,0.5948609709739685,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.8461465835571289,0.5714528560638428,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.803753674030304,0.4178991913795471,0.4004932045936584,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6773620247840881,0.2473141849040985,1.138402223587036,285.005859375,284.95001220703125,299.8692932128906,291.40167236328125,297.9080810546875,297.2720031738281,285.0050964355469,1.0,0.7096502184867859,0.3312241733074188,0.3312241733074188,1.0,1.0,-3.688277006149292,0.9025259017944336,2.7857511043548584,0.0724282711744308,0.9612994194030762,0.9612994194030762,0.0,248.9686737060547,256.0,57349.63671875,0.0,4431.8994140625,1.0,279.44219970703125,283.110595703125,294.380126953125,298.03033447265625,293.1499938964844,293.1499938964844,279.1499938964844,33543.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719480872154236,1.0,0.0,0.0,3.7376344203948975,3.737658977508545,9.321524316874276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.2177734375,0.0,1614.045654296875,1895.4371337890625,0.0,4058.34765625,0.9233323931694032,1.0,0.0,3.0,1.0,0.0
