time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7929994463920593,0.4013379514217376,0.3656695187091827,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.916397988796234,0.624991774559021,0.5948609709739685,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.8461465835571289,0.5714528560638428,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.803753674030304,0.4178991913795471,0.4004932045936584,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6773620247840881,0.2473141849040985,1.138402223587036,285.005859375,284.95001220703125,299.8692932128906,291.40167236328125,297.9080810546875,297.2720031738281,285.0050964355469,1.0,0.7096502184867859,0.3312241733074188,0.3312241733074188,1.0,1.0,-3.688277006149292,0.9025259017944336,2.7857511043548584,0.0724282711744308,0.9612994194030762,0.9612994194030762,0.0,248.9686737060547,256.0,57349.63671875,0.0,4431.8994140625,1.0,279.44219970703125,283.110595703125,294.380126953125,298.03033447265625,293.1499938964844,293.1499938964844,279.1499938964844,33543.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719480872154236,1.0,0.0,0.0,3.7376344203948975,3.737658977508545,9.321524316874276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.2177734375,0.0,1614.045654296875,1895.4371337890625,0.0,4058.34765625,0.9233323931694032,1.0,0.0,3.0,1.0,0.0
18118740,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7897458076477051,0.3998613953590393,0.3647159337997436,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.912188708782196,0.6227997541427612,0.5932098031044006,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8483613729476929,0.5768319368362427,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8009820580482483,0.4172486662864685,0.4002058804035187,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.675138533115387,0.2470582574605941,1.138491153717041,284.8988647460937,284.95001220703125,299.8500061035156,291.38641357421875,297.8937683105469,297.2599792480469,284.89990234375,1.0,0.7115651965141296,0.3309745788574219,0.3309745788574219,1.0,1.0,-3.69138240814209,0.9026156663894652,2.788766860961914,0.0719157755374908,0.8664845824241638,0.8664845824241638,0.0,252.154037475586,259.0,58086.265625,0.0,4460.5791015625,1.0,279.1576232910156,282.98052978515625,294.4127502441406,298.17645263671875,293.1499938964844,293.1499938964844,279.45001220703125,38682.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810322523117064,1.0,0.0,0.0,3.630145072937012,3.63016939163208,8.793085157776659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.68701171875,0.0,1531.1551513671875,1895.4371337890625,0.0,4137.68994140625,0.9029783606529236,1.0,0.0,3.0,1.0,0.0
18118800,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7897458076477051,0.3998613953590393,0.3647159337997436,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.912188708782196,0.6227997541427612,0.5932098031044006,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8483613729476929,0.5768319368362427,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8009820580482483,0.4172486662864685,0.4002058804035187,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.675138533115387,0.2470582574605941,1.138491153717041,284.8988647460937,284.95001220703125,299.8500061035156,291.38641357421875,297.8937683105469,297.2599792480469,284.89990234375,1.0,0.7115651965141296,0.3309745788574219,0.3309745788574219,1.0,1.0,-3.69138240814209,0.9026156663894652,2.788766860961914,0.0719157755374908,0.8664845824241638,0.8664845824241638,0.0,252.154037475586,259.0,58086.265625,0.0,4460.5791015625,1.0,279.1576232910156,282.98052978515625,294.4127502441406,298.17645263671875,293.1499938964844,293.1499938964844,279.45001220703125,38682.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810322523117064,1.0,0.0,0.0,3.630145072937012,3.63016939163208,8.793085157776659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.68701171875,0.0,1531.1551513671875,1895.4371337890625,0.0,4137.68994140625,0.9029783606529236,1.0,0.0,3.0,1.0,0.0
18118860,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7869236469268799,0.3991940319538116,0.3640401065349579,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9085063934326172,0.6214302182197571,0.5918267965316772,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.8515709638595581,0.5818061232566833,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7985093593597412,0.4170945882797241,0.4000335931777954,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6730897426605225,0.2470035105943679,1.1384625434875488,285.0051574707031,284.95001220703125,299.8296813964844,291.3724975585937,297.88690185546875,297.25799560546875,285.00439453125,1.0,0.7134230732917786,0.3307368457317352,0.3307368457317352,1.0,1.0,-3.6946442127227774,0.9027926325798036,2.791851758956909,0.0713323429226875,0.9600528478622437,0.9600528478622437,0.0,255.1365966796875,262.0,57318.49609375,0.0,4488.4716796875,1.0,279.44219970703125,283.1112060546875,294.3500061035156,297.9979553222656,293.1499938964844,293.1499938964844,279.1499938964844,33558.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728907346725464,1.0,0.0,0.0,3.734850645065308,3.734875202178955,9.307644290856842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.9384765625,0.0,1610.9420166015625,1895.4371337890625,0.0,4066.625732421875,0.9227727055549622,1.0,0.0,3.0,1.0,0.0
18118920,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7869236469268799,0.3991940319538116,0.3640401065349579,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9085063934326172,0.6214302182197571,0.5918267965316772,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.8515709638595581,0.5818061232566833,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7985093593597412,0.4170945882797241,0.4000335931777954,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6730897426605225,0.2470035105943679,1.1384625434875488,285.0051574707031,284.95001220703125,299.8296813964844,291.3724975585937,297.88690185546875,297.25799560546875,285.00439453125,1.0,0.7134230732917786,0.3307368457317352,0.3307368457317352,1.0,1.0,-3.6946442127227774,0.9027926325798036,2.791851758956909,0.0713323429226875,0.9600528478622437,0.9600528478622437,0.0,255.1365966796875,262.0,57318.49609375,0.0,4488.4716796875,1.0,279.44219970703125,283.1112060546875,294.3500061035156,297.9979553222656,293.1499938964844,293.1499938964844,279.1499938964844,33558.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728907346725464,1.0,0.0,0.0,3.734850645065308,3.734875202178955,9.307644290856842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.9384765625,0.0,1610.9420166015625,1895.4371337890625,0.0,4066.625732421875,0.9227727055549622,1.0,0.0,3.0,1.0,0.0
18118980,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7832403779029846,0.3973097503185272,0.3627769351005554,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9041025638580322,0.6188256144523621,0.5898493528366089,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8528810739517212,0.5877893567085266,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7952892780303955,0.4160258173942566,0.3994166851043701,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6703165173530579,0.2462666779756546,1.1367453336715698,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,297.8686218261719,297.2416076660156,284.8986511230469,1.0,0.7151237726211548,0.3304990828037262,0.3304990828037262,1.0,1.0,-3.695144414901733,0.9021515250205994,2.7929928302764893,0.0706959068775177,0.8642240166664124,0.8642240166664124,0.0,258.60015869140625,265.0,58003.28515625,0.0,4511.7255859375,1.0,279.1576538085937,282.9816589355469,294.38555908203125,298.1436767578125,293.1499938964844,293.1499938964844,279.45001220703125,38778.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815252423286438,1.0,0.0,0.0,3.623901128768921,3.623925447463989,8.762862080402556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.17578125,0.0,1524.96826171875,1895.4371337890625,0.0,4141.9677734375,0.9016538262367249,1.0,0.0,3.0,1.0,0.0
18119040,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7832403779029846,0.3973097503185272,0.3627769351005554,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9041025638580322,0.6188256144523621,0.5898493528366089,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8528810739517212,0.5877893567085266,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7952892780303955,0.4160258173942566,0.3994166851043701,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6703165173530579,0.2462666779756546,1.1367453336715698,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,297.8686218261719,297.2416076660156,284.8986511230469,1.0,0.7151237726211548,0.3304990828037262,0.3304990828037262,1.0,1.0,-3.695144414901733,0.9021515250205994,2.7929928302764893,0.0706959068775177,0.8642240166664124,0.8642240166664124,0.0,258.60015869140625,265.0,58003.28515625,0.0,4511.7255859375,1.0,279.1576538085937,282.9816589355469,294.38555908203125,298.1436767578125,293.1499938964844,293.1499938964844,279.45001220703125,38778.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815252423286438,1.0,0.0,0.0,3.623901128768921,3.623925447463989,8.762862080402556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.17578125,0.0,1524.96826171875,1895.4371337890625,0.0,4141.9677734375,0.9016538262367249,1.0,0.0,3.0,1.0,0.0
18119100,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7813742160797119,0.3967397511005401,0.3621062338352203,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.901942789554596,0.6178834438323975,0.5887938141822815,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.853934645652771,0.590814471244812,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7936171293258667,0.4157015383243561,0.3990182280540466,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6688170433044434,0.2459668070077896,1.1353152990341189,285.010009765625,284.95001220703125,299.7962646484375,291.3570556640625,297.8625183105469,297.23760986328125,285.01123046875,1.0,0.7158675193786621,0.3303802013397217,0.3303802013397217,1.0,1.0,-3.6945040225982666,0.9015723466873168,2.79293155670166,0.0702309533953666,0.9410386681556702,0.9410386681556702,0.0,260.3158264160156,265.0,57110.390625,0.0,4520.775390625,1.0,279.4010314941406,283.1180419921875,294.3250427246094,297.9256591796875,293.1499938964844,293.1499938964844,279.45001220703125,34412.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753203392028807,1.0,0.0,0.0,3.665572166442871,3.665596008300781,8.96554809060035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.57568359375,0.0,1538.6373291015625,1895.4371337890625,0.0,4087.9140625,0.9091833233833312,1.0,0.0,3.0,1.0,0.0
18119160,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7799854278564453,0.3962776660919189,0.3617499768733978,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9002596139907837,0.6170737147331238,0.5880851149559021,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.8551355004310608,0.5932969450950623,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7923566699028015,0.4154865145683288,0.3988590836524963,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6676645278930664,0.2457396686077118,1.1345162391662598,285.0021667480469,284.95001220703125,299.78436279296875,291.353271484375,297.8577880859375,297.2354736328125,285.00103759765625,1.0,0.7166506052017212,0.330277144908905,0.330277144908905,1.0,1.0,-3.695056915283203,0.9013921618461608,2.793664693832397,0.0699188336730003,0.9550711512565612,0.9550711512565612,0.0,261.7970275878906,268.0,57180.95703125,0.0,4531.671875,1.0,279.4431457519531,283.1115417480469,294.3269958496094,297.9659118652344,293.1499938964844,293.1499938964844,279.1499938964844,33599.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727360606193542,1.0,0.0,0.0,3.727032423019409,3.7270567417144775,9.268716780752584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5615234375,0.0,1602.2344970703125,1895.4371337890625,0.0,4065.267822265625,0.920769214630127,1.0,0.0,3.0,1.0,0.0
18119220,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7759947776794434,0.3941787779331207,0.3602922856807709,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8956953883171082,0.6142386198043823,0.5858874320983887,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8557483553886414,0.5980222821235657,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7887876629829407,0.4141876697540283,0.3980181217193603,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6644557118415833,0.244689866900444,1.131340265274048,284.8966979980469,284.95001220703125,299.75946044921875,291.3475341796875,297.8375549316406,297.2175598144531,284.8975830078125,1.0,0.7179362177848816,0.3300710618495941,0.3300710618495941,1.0,1.0,-3.691526412963867,0.8996686339378357,2.7918577194213867,0.0691518783569336,0.8592899441719055,0.8592899441719055,0.0,265.4930725097656,271.0,57786.12109375,0.0,4545.10791015625,1.0,279.15777587890625,282.9857788085937,294.36871337890625,298.1129455566406,293.1499938964844,293.1499938964844,279.45001220703125,38942.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808453917503356,1.0,0.0,0.0,3.606560945510864,3.6065850257873535,8.67920334712835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.791015625,0.0,1507.131103515625,1895.4371337890625,0.0,4136.0673828125,0.8979331254959106,1.0,0.0,3.0,1.0,0.0
18119280,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7759947776794434,0.3941787779331207,0.3602922856807709,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8956953883171082,0.6142386198043823,0.5858874320983887,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8557483553886414,0.5980222821235657,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7887876629829407,0.4141876697540283,0.3980181217193603,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6644557118415833,0.244689866900444,1.131340265274048,284.8966979980469,284.95001220703125,299.75946044921875,291.3475341796875,297.8375549316406,297.2175598144531,284.8975830078125,1.0,0.7179362177848816,0.3300710618495941,0.3300710618495941,1.0,1.0,-3.691526412963867,0.8996686339378357,2.7918577194213867,0.0691518783569336,0.8592899441719055,0.8592899441719055,0.0,265.4930725097656,271.0,57786.12109375,0.0,4545.10791015625,1.0,279.15777587890625,282.9857788085937,294.36871337890625,298.1129455566406,293.1499938964844,293.1499938964844,279.45001220703125,38942.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808453917503356,1.0,0.0,0.0,3.606560945510864,3.6065850257873535,8.67920334712835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.791015625,0.0,1507.131103515625,1895.4371337890625,0.0,4136.0673828125,0.8979331254959106,1.0,0.0,3.0,1.0,0.0
18119340,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7723349332809448,0.3929603099822998,0.3591278791427612,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.891392707824707,0.6122822165489197,0.5839648842811584,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.997447669506073,0.8579622507095337,0.599885106086731,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7854083776473999,0.4134509861469269,0.3973051309585571,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.661344587802887,0.2439244389533996,1.1281113624572754,284.9977722167969,284.95001220703125,299.7331237792969,291.34405517578125,297.8269348144531,297.2128601074219,284.9969177246094,1.0,0.7188417911529541,0.3298649489879608,0.3298649489879608,1.0,1.0,-3.6853010654449454,0.8971623778343201,2.788138628005981,0.0679877176880836,0.9460174441337584,0.9460174441337584,0.0,269.0192565917969,274.0,56895.1171875,0.0,4549.9365234375,1.0,279.4420166015625,283.1139831542969,294.3156433105469,297.9364318847656,293.1499938964844,293.1499938964844,279.1499938964844,33802.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714966416358948,1.0,0.0,0.0,3.704278707504273,3.7043027877807617,9.15589055239252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.515625,0.0,1577.7099609375,1895.4371337890625,0.0,4054.37939453125,0.9159747958183287,1.0,0.0,3.0,1.0,0.0
18119400,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7723349332809448,0.3929603099822998,0.3591278791427612,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.891392707824707,0.6122822165489197,0.5839648842811584,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.997447669506073,0.8579622507095337,0.599885106086731,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7854083776473999,0.4134509861469269,0.3973051309585571,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.661344587802887,0.2439244389533996,1.1281113624572754,284.9977722167969,284.95001220703125,299.7331237792969,291.34405517578125,297.8269348144531,297.2128601074219,284.9969177246094,1.0,0.7188417911529541,0.3298649489879608,0.3298649489879608,1.0,1.0,-3.6853010654449454,0.8971623778343201,2.788138628005981,0.0679877176880836,0.9460174441337584,0.9460174441337584,0.0,269.0192565917969,274.0,56895.1171875,0.0,4549.9365234375,1.0,279.4420166015625,283.1139831542969,294.3156433105469,297.9364318847656,293.1499938964844,293.1499938964844,279.1499938964844,33802.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714966416358948,1.0,0.0,0.0,3.704278707504273,3.7043027877807617,9.15589055239252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.515625,0.0,1577.7099609375,1895.4371337890625,0.0,4054.37939453125,0.9159747958183287,1.0,0.0,3.0,1.0,0.0
18119460,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7681434154510498,0.390726774930954,0.3575448393821716,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.886577844619751,0.6092879772186279,0.5816140174865723,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9949589371681212,0.8588173389434814,0.6008507609367371,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7815789580345154,0.4119754731655121,0.3963025510311126,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6578911542892456,0.2426964342594146,1.1241354942321775,284.8963317871094,284.95001220703125,299.7054138183594,291.3426513671875,297.80828857421875,297.1979675292969,284.89715576171875,1.0,0.7194461226463318,0.3297508060932159,0.3297508060932159,1.0,1.0,-3.675751209259033,0.8939652442932129,2.7817859649658203,0.0670671910047531,0.8513199090957642,0.8513199090957642,0.0,272.8617553710937,277.0,57386.9375,0.0,4547.41748046875,1.0,279.157958984375,282.9940490722656,294.3605041503906,298.0800170898437,293.1499938964844,293.1499938964844,279.45001220703125,39160.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789037108421326,1.0,0.0,0.0,3.5740537643432617,3.574077606201172,8.52345067414717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.75341796875,0.0,1473.4566650390625,1895.4371337890625,0.0,4119.1865234375,0.8909135460853577,1.0,0.0,3.0,1.0,0.0
18119520,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7681434154510498,0.390726774930954,0.3575448393821716,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.886577844619751,0.6092879772186279,0.5816140174865723,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9949589371681212,0.8588173389434814,0.6008507609367371,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7815789580345154,0.4119754731655121,0.3963025510311126,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6578911542892456,0.2426964342594146,1.1241354942321775,284.8963317871094,284.95001220703125,299.7054138183594,291.3426513671875,297.80828857421875,297.1979675292969,284.89715576171875,1.0,0.7194461226463318,0.3297508060932159,0.3297508060932159,1.0,1.0,-3.675751209259033,0.8939652442932129,2.7817859649658203,0.0670671910047531,0.8513199090957642,0.8513199090957642,0.0,272.8617553710937,277.0,57386.9375,0.0,4547.41748046875,1.0,279.157958984375,282.9940490722656,294.3605041503906,298.0800170898437,293.1499938964844,293.1499938964844,279.45001220703125,39160.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789037108421326,1.0,0.0,0.0,3.5740537643432617,3.574077606201172,8.52345067414717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.75341796875,0.0,1473.4566650390625,1895.4371337890625,0.0,4119.1865234375,0.8909135460853577,1.0,0.0,3.0,1.0,0.0
18119580,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7648717761039734,0.3894018232822418,0.3562695980072021,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.882718026638031,0.6071978211402893,0.579550564289093,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9932593703269958,0.8611831068992615,0.6023283004760742,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7785465121269226,0.4110968112945556,0.3954349160194397,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6550628542900085,0.2417990565299987,1.1202125549316406,284.9955749511719,284.95001220703125,299.6763916015625,291.34307861328125,297.7991027832031,297.1957702636719,284.9947814941406,1.0,0.7199196815490723,0.329636663198471,0.329636663198471,1.0,1.0,-3.667739391326904,0.8912395238876343,2.7764997482299805,0.0660355612635612,0.9358000159263612,0.9358000159263612,0.0,275.9030456542969,280.0,56496.20703125,0.0,4544.17578125,1.0,279.4417724609375,283.1205749511719,294.3118591308594,297.9066467285156,293.1499938964844,293.1499938964844,279.1499938964844,33852.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689703583717346,1.0,0.0,0.0,3.671375989913941,3.6713998317718506,8.993961273517925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.748046875,0.0,1540.920654296875,1895.4371337890625,0.0,4032.1328125,0.9086135029792786,1.0,0.0,3.0,1.0,0.0
18119640,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7648717761039734,0.3894018232822418,0.3562695980072021,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.882718026638031,0.6071978211402893,0.579550564289093,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9932593703269958,0.8611831068992615,0.6023283004760742,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7785465121269226,0.4110968112945556,0.3954349160194397,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6550628542900085,0.2417990565299987,1.1202125549316406,284.9955749511719,284.95001220703125,299.6763916015625,291.34307861328125,297.7991027832031,297.1957702636719,284.9947814941406,1.0,0.7199196815490723,0.329636663198471,0.329636663198471,1.0,1.0,-3.667739391326904,0.8912395238876343,2.7764997482299805,0.0660355612635612,0.9358000159263612,0.9358000159263612,0.0,275.9030456542969,280.0,56496.20703125,0.0,4544.17578125,1.0,279.4417724609375,283.1205749511719,294.3118591308594,297.9066467285156,293.1499938964844,293.1499938964844,279.1499938964844,33852.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689703583717346,1.0,0.0,0.0,3.671375989913941,3.6713998317718506,8.993961273517925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.748046875,0.0,1540.920654296875,1895.4371337890625,0.0,4032.1328125,0.9086135029792786,1.0,0.0,3.0,1.0,0.0
18119700,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7632170915603638,0.3883120417594909,0.3556113541126251,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8807747960090637,0.6057285070419312,0.5785123705863953,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9923477172851562,0.8616260290145874,0.6029942035675049,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7770300507545471,0.4103767871856689,0.3950150609016418,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6536710858345032,0.2411889880895614,1.118371844291687,284.8749694824219,284.95001220703125,299.661376953125,291.3439025878906,297.7904968261719,297.18963623046875,284.87384033203125,1.0,0.72016841173172,0.3295795619487762,0.3295795619487762,1.0,1.0,-3.663787364959717,0.8898870348930359,2.7739005088806152,0.0656616315245628,0.8501611948013306,0.8501611948013306,0.0,277.4843444824219,280.0,57275.94921875,0.0,4543.06982421875,1.0,279.1978454589844,282.9783020019531,294.3694152832031,298.11572265625,293.1499938964844,293.1499938964844,279.1499938964844,38298.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745558500289916,1.0,0.0,0.0,3.625364065170288,3.625388145446777,8.769937949182349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7060546875,0.0,1523.010986328125,1895.4371337890625,0.0,4081.222900390625,0.8991944789886475,1.0,0.0,3.0,1.0,0.0
18119760,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7610142230987549,0.387095957994461,0.3546087145805359,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8782699108123779,0.6041070818901062,0.577093780040741,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9909221529960632,0.8619318008422852,0.6032453775405884,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7750094532966614,0.4095228016376495,0.3943218290805816,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6518507599830627,0.2404626458883285,1.1156814098358154,284.89825439453125,284.95001220703125,299.64605712890625,291.3451232910156,297.7808532714844,297.1820983886719,284.8995361328125,1.0,0.7202524542808533,0.3295741379261017,0.3295741379261017,1.0,1.0,-3.6571083068847656,0.88789302110672,2.7692153453826904,0.065204918384552,0.8441130518913269,0.8441130518913269,0.0,279.4265441894531,283.0,56933.98828125,0.0,4536.6435546875,1.0,279.15753173828125,283.0059509277344,294.3619384765625,298.0529479980469,293.1499938964844,293.1499938964844,279.45001220703125,39378.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760733246803284,1.0,0.0,0.0,3.5339996814727783,3.5340232849121094,8.333478263011784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.8544921875,0.0,1432.3759765625,1895.4371337890625,0.0,4094.498046875,0.8822473287582397,1.0,0.0,3.0,1.0,0.0
18119820,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7579002380371094,0.3856706321239471,0.3532450199127197,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8745858073234558,0.6018955111503601,0.5749180912971497,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9892353415489196,0.8641002774238586,0.6045932173728943,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7721111178398132,0.4085400104522705,0.3933547735214233,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6491236686706543,0.2394496649503708,1.11123788356781,284.9941101074219,284.95001220703125,299.614501953125,291.3485412597656,297.7716369628906,297.1804504394531,284.9932861328125,1.0,0.7205259203910828,0.3295632600784302,0.3295632600784302,1.0,1.0,-3.647953510284424,0.8851686120033264,2.762784719467163,0.0644331574440002,0.926362931728363,0.926362931728363,0.0,282.3250732421875,286.0,56077.09765625,0.0,4529.341796875,1.0,279.44146728515625,283.1282653808594,294.3162536621094,297.8842163085937,293.1499938964844,293.1499938964844,279.1499938964844,33836.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659005403518676,1.0,0.0,0.0,3.6362247467041016,3.6362481117248535,8.82256188106112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.720703125,0.0,1501.767333984375,1895.4371337890625,0.0,4005.005859375,0.9006993174552917,1.0,0.0,3.0,1.0,0.0
18119880,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7579002380371094,0.3856706321239471,0.3532450199127197,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8745858073234558,0.6018955111503601,0.5749180912971497,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9892353415489196,0.8641002774238586,0.6045932173728943,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7721111178398132,0.4085400104522705,0.3933547735214233,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6491236686706543,0.2394496649503708,1.11123788356781,284.9941101074219,284.95001220703125,299.614501953125,291.3485412597656,297.7716369628906,297.1804504394531,284.9932861328125,1.0,0.7205259203910828,0.3295632600784302,0.3295632600784302,1.0,1.0,-3.647953510284424,0.8851686120033264,2.762784719467163,0.0644331574440002,0.926362931728363,0.926362931728363,0.0,282.3250732421875,286.0,56077.09765625,0.0,4529.341796875,1.0,279.44146728515625,283.1282653808594,294.3162536621094,297.8842163085937,293.1499938964844,293.1499938964844,279.1499938964844,33836.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659005403518676,1.0,0.0,0.0,3.6362247467041016,3.6362481117248535,8.82256188106112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.720703125,0.0,1501.767333984375,1895.4371337890625,0.0,4005.005859375,0.9006993174552917,1.0,0.0,3.0,1.0,0.0
18119940,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7541807889938354,0.3832852840423584,0.3514954149723053,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8702865242958069,0.5987036228179932,0.5723475813865662,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9868419766426086,0.8646547198295593,0.6053596138954163,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7686849236488342,0.406877189874649,0.3921443819999695,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6459936499595642,0.2380052059888839,1.1061809062957764,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7533264160156,297.1673583984375,284.9010314941406,1.0,0.7206906080245972,0.329552412033081,0.329552412033081,1.0,1.0,-3.6361474990844727,0.8816540241241455,2.754493474960327,0.0636924132704734,0.8374409675598145,0.8374409675598145,0.0,285.77362060546875,289.0,56493.75,0.0,4518.12548828125,1.0,279.1585388183594,283.01727294921875,294.3683776855469,298.03106689453125,293.1499938964844,293.1499938964844,279.45001220703125,39191.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728119373321532,1.0,0.0,0.0,3.498120307922364,3.498143434524536,8.165123972503352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.1240234375,0.0,1393.5531005859375,1895.4371337890625,0.0,4065.933837890625,0.8741867542266846,1.0,0.0,3.0,1.0,0.0
18120000,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7541807889938354,0.3832852840423584,0.3514954149723053,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8702865242958069,0.5987036228179932,0.5723475813865662,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9868419766426086,0.8646547198295593,0.6053596138954163,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7686849236488342,0.406877189874649,0.3921443819999695,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6459936499595642,0.2380052059888839,1.1061809062957764,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7533264160156,297.1673583984375,284.9010314941406,1.0,0.7206906080245972,0.329552412033081,0.329552412033081,1.0,1.0,-3.6361474990844727,0.8816540241241455,2.754493474960327,0.0636924132704734,0.8374409675598145,0.8374409675598145,0.0,285.77362060546875,289.0,56493.75,0.0,4518.12548828125,1.0,279.1585388183594,283.01727294921875,294.3683776855469,298.03106689453125,293.1499938964844,293.1499938964844,279.45001220703125,39191.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728119373321532,1.0,0.0,0.0,3.498120307922364,3.498143434524536,8.165123972503352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.1240234375,0.0,1393.5531005859375,1895.4371337890625,0.0,4065.933837890625,0.8741867542266846,1.0,0.0,3.0,1.0,0.0
18120060,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.751164436340332,0.381755530834198,0.3500555753707886,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8667101860046387,0.5963664650917053,0.5700727105140686,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.985101580619812,0.8665939569473267,0.6065703630447388,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7658647894859314,0.4057941436767578,0.391095221042633,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6433156728744507,0.2368776351213455,1.101261019706726,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.74383544921875,297.1659545898437,284.9915466308594,1.0,0.7208218574523926,0.3296085298061371,0.3296085298061371,1.0,1.0,-3.625945806503296,0.8788293600082397,2.7471165657043457,0.0630673542618751,0.9168136715888976,0.9168136715888976,0.0,288.6262512207031,292.0,55636.34375,0.0,4507.69091796875,1.0,279.4411926269531,283.1361999511719,294.3256530761719,297.8659362792969,293.1499938964844,293.1499938964844,279.1499938964844,33828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625495076179504,1.0,0.0,0.0,3.59957242012024,3.599595546722412,8.645599223200406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.5771484375,0.0,1461.7607421875,1895.4371337890625,0.0,3975.279541015625,0.892457902431488,1.0,0.0,3.0,1.0,0.0
18120120,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.751164436340332,0.381755530834198,0.3500555753707886,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8667101860046387,0.5963664650917053,0.5700727105140686,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.985101580619812,0.8665939569473267,0.6065703630447388,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7658647894859314,0.4057941436767578,0.391095221042633,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6433156728744507,0.2368776351213455,1.101261019706726,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.74383544921875,297.1659545898437,284.9915466308594,1.0,0.7208218574523926,0.3296085298061371,0.3296085298061371,1.0,1.0,-3.625945806503296,0.8788293600082397,2.7471165657043457,0.0630673542618751,0.9168136715888976,0.9168136715888976,0.0,288.6262512207031,292.0,55636.34375,0.0,4507.69091796875,1.0,279.4411926269531,283.1361999511719,294.3256530761719,297.8659362792969,293.1499938964844,293.1499938964844,279.1499938964844,33828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625495076179504,1.0,0.0,0.0,3.59957242012024,3.599595546722412,8.645599223200406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.5771484375,0.0,1461.7607421875,1895.4371337890625,0.0,3975.279541015625,0.892457902431488,1.0,0.0,3.0,1.0,0.0
18120180,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7475563883781433,0.3792930841445923,0.3482272326946258,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8625342845916748,0.5930753350257874,0.5673984289169312,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9826238751411438,0.8669428825378418,0.6071869730949402,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7625285983085632,0.4040481150150299,0.3897992074489593,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6402438282966614,0.235330045223236,1.0957179069519043,284.9020080566406,284.95001220703125,299.5128479003906,291.3648376464844,297.7254333496094,297.1532897949219,284.90252685546875,1.0,0.7208520174026489,0.3296646773815155,0.3296646773815155,1.0,1.0,-3.613052368164064,0.8752075433731079,2.737844705581665,0.0624658837914466,0.8303976655006409,0.8303976655006409,0.0,292.0447692871094,295.0,56015.70703125,0.0,4493.37158203125,1.0,279.1588439941406,283.0292053222656,294.3794860839844,298.0124816894531,293.1499938964844,293.1499938964844,279.45001220703125,39192.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693406224250792,1.0,0.0,0.0,3.458277702331543,3.4583003520965576,7.980186182976468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.259765625,0.0,1352.7803955078125,1895.4371337890625,0.0,4035.398193359375,0.8653931021690369,1.0,0.0,3.0,1.0,0.0
18120240,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7475563883781433,0.3792930841445923,0.3482272326946258,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8625342845916748,0.5930753350257874,0.5673984289169312,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9826238751411438,0.8669428825378418,0.6071869730949402,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7625285983085632,0.4040481150150299,0.3897992074489593,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6402438282966614,0.235330045223236,1.0957179069519043,284.9020080566406,284.95001220703125,299.5128479003906,291.3648376464844,297.7254333496094,297.1532897949219,284.90252685546875,1.0,0.7208520174026489,0.3296646773815155,0.3296646773815155,1.0,1.0,-3.613052368164064,0.8752075433731079,2.737844705581665,0.0624658837914466,0.8303976655006409,0.8303976655006409,0.0,292.0447692871094,295.0,56015.70703125,0.0,4493.37158203125,1.0,279.1588439941406,283.0292053222656,294.3794860839844,298.0124816894531,293.1499938964844,293.1499938964844,279.45001220703125,39192.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693406224250792,1.0,0.0,0.0,3.458277702331543,3.4583003520965576,7.980186182976468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.259765625,0.0,1352.7803955078125,1895.4371337890625,0.0,4035.398193359375,0.8653931021690369,1.0,0.0,3.0,1.0,0.0
18120300,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7458596229553223,0.3784364759922027,0.3473281860351562,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8605575561523438,0.5917953848838806,0.5660567879676819,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9814862608909608,0.8677660226821899,0.6075513958930969,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7609414458274841,0.4034129977226257,0.3891243040561676,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6387482285499573,0.2346746772527694,1.0927114486694336,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.72003173828125,297.1520690917969,285.0046691894531,1.0,0.7208019495010376,0.3296927213668823,0.3296927213668823,1.0,1.0,-3.6063599586486816,0.8733280897140503,2.733031749725342,0.0620229914784431,0.9002439975738525,0.9002439975738525,0.0,293.6244812011719,295.0,55156.7578125,0.0,4484.77587890625,1.0,279.39697265625,283.1548156738281,294.3272705078125,297.8043518066406,293.1499938964844,293.1499938964844,279.45001220703125,34402.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622939229011536,1.0,0.0,0.0,3.5029542446136475,3.502976655960083,8.187706157514185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.3525390625,0.0,1364.1724853515625,1895.4371337890625,0.0,3973.00732421875,0.8729672431945801,1.0,0.0,3.0,1.0,0.0
18120360,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7446001768112183,0.3776637315750122,0.3467034697532654,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8590320944786072,0.5906164050102234,0.5650153756141663,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.980790376663208,0.8686501383781433,0.608241617679596,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7597578763961792,0.402869313955307,0.3886647522449493,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.637584924697876,0.2340927720069885,1.0903258323669434,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.715576171875,297.15203857421875,284.9889831542969,1.0,0.7208577990531921,0.3297459185123443,0.3297459185123443,1.0,1.0,-3.60176157951355,0.8721392750740051,2.7296221256256104,0.061853852123022,0.9068060517311096,0.9068060517311096,0.0,294.89166259765625,298.0,55172.29296875,0.0,4479.994140625,1.0,279.4417419433594,283.1438903808594,294.33721923828125,297.8489074707031,293.1499938964844,293.1499938964844,279.1499938964844,33749.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958930492401123,1.0,0.0,0.0,3.5629477500915527,3.5629703998565674,8.47056128350232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.5263671875,0.0,1422.022705078125,1895.4371337890625,0.0,3943.04638671875,0.8839514851570129,1.0,0.0,3.0,1.0,0.0
18120420,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7410996556282043,0.3751305937767029,0.344807893037796,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8549851775169373,0.5872316360473633,0.5622485280036926,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9782310128211976,0.8687916398048401,0.6087149381637573,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7565174102783203,0.4010458886623382,0.3872925341129303,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6345638036727905,0.2324496358633041,1.0843391418457031,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6970520019531,297.1398010253906,284.90399169921875,1.0,0.7207694053649902,0.329852283000946,0.329852283000946,1.0,1.0,-3.5878782272338867,0.8683803677558899,2.7194979190826416,0.061347872018814,0.8231666088104248,0.8231666088104248,0.0,298.2842712402344,301.0,55508.7265625,0.0,4462.92724609375,1.0,279.1592102050781,283.041748046875,294.3926696777344,297.9944763183594,293.1499938964844,293.1499938964844,279.45001220703125,39189.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656493663787842,1.0,0.0,0.0,3.416444778442383,3.4164671897888184,7.788289622112643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.49169921875,0.0,1310.8599853515625,1895.4371337890625,0.0,4002.78173828125,0.8561777472496033,1.0,0.0,3.0,1.0,0.0
18120480,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7410996556282043,0.3751305937767029,0.344807893037796,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8549851775169373,0.5872316360473633,0.5622485280036926,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9782310128211976,0.8687916398048401,0.6087149381637573,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7565174102783203,0.4010458886623382,0.3872925341129303,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6345638036727905,0.2324496358633041,1.0843391418457031,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6970520019531,297.1398010253906,284.90399169921875,1.0,0.7207694053649902,0.329852283000946,0.329852283000946,1.0,1.0,-3.5878782272338867,0.8683803677558899,2.7194979190826416,0.061347872018814,0.8231666088104248,0.8231666088104248,0.0,298.2842712402344,301.0,55508.7265625,0.0,4462.92724609375,1.0,279.1592102050781,283.041748046875,294.3926696777344,297.9944763183594,293.1499938964844,293.1499938964844,279.45001220703125,39189.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656493663787842,1.0,0.0,0.0,3.416444778442383,3.4164671897888184,7.788289622112643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.49169921875,0.0,1310.8599853515625,1895.4371337890625,0.0,4002.78173828125,0.8561777472496033,1.0,0.0,3.0,1.0,0.0
