time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.738207995891571,0.3734049499034881,0.3432152271270752,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8515720963478088,0.5846537947654724,0.5597726106643677,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9763153195381165,0.8702582120895386,0.6096240282058716,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7538102865219116,0.399774819612503,0.3860845863819122,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6319218873977661,0.2311099022626876,1.078528881072998,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.686767578125,297.1386108398437,284.9875793457031,1.0,0.7206647992134094,0.3299586474895477,0.3299586474895477,1.0,1.0,-3.575627326965332,0.8651068210601807,2.710520505905152,0.0607684254646301,0.8968640565872192,0.8968640565872192,0.0,301.1210327148437,304.0,54673.578125,0.0,4446.9912109375,1.0,279.44049072265625,283.1534423828125,294.35174560546875,297.83258056640625,293.1499938964844,293.1499938964844,279.75,33854.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552101492881776,1.0,0.0,0.0,3.5200271606445312,3.520049571990967,8.267711564258207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.193359375,0.0,1377.8349609375,1895.4371337890625,0.0,3909.775390625,0.874643862247467,1.0,0.0,3.0,1.0,0.0
18120600,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.738207995891571,0.3734049499034881,0.3432152271270752,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8515720963478088,0.5846537947654724,0.5597726106643677,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9763153195381165,0.8702582120895386,0.6096240282058716,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7538102865219116,0.399774819612503,0.3860845863819122,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6319218873977661,0.2311099022626876,1.078528881072998,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.686767578125,297.1386108398437,284.9875793457031,1.0,0.7206647992134094,0.3299586474895477,0.3299586474895477,1.0,1.0,-3.575627326965332,0.8651068210601807,2.710520505905152,0.0607684254646301,0.8968640565872192,0.8968640565872192,0.0,301.1210327148437,304.0,54673.578125,0.0,4446.9912109375,1.0,279.44049072265625,283.1534423828125,294.35174560546875,297.83258056640625,293.1499938964844,293.1499938964844,279.75,33854.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552101492881776,1.0,0.0,0.0,3.5200271606445312,3.520049571990967,8.267711564258207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.193359375,0.0,1377.8349609375,1895.4371337890625,0.0,3909.775390625,0.874643862247467,1.0,0.0,3.0,1.0,0.0
18120660,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7357673048973083,0.3718607127666473,0.3419392704963684,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8486394286155701,0.5823081135749817,0.5576758980751038,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9748063683509828,0.8718650341033936,0.6108256578445435,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7515550255775452,0.3987170755863189,0.3851856887340545,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6296735405921936,0.2299411594867706,1.0737580060958862,285.0439758300781,284.95001220703125,299.3628845214844,291.3926086425781,297.6780700683594,297.1395568847656,285.0415344238281,1.0,0.7207880020141602,0.330109566450119,0.330109566450119,1.0,1.0,-3.5661938190460205,0.862797200679779,2.7033965587615967,0.0606061890721321,0.997321367263794,0.997321367263794,0.0,303.7289428710937,292.0,54117.9375,0.0,4437.33740234375,1.0,279.7412109375,283.2315673828125,294.3635559082031,297.79351806640625,293.1499938964844,293.1499938964844,279.45001220703125,31261.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946651577949524,1.0,0.0,0.0,3.710045099258423,3.710068941116333,9.184418559016194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.931640625,0.0,1564.963134765625,1895.4371337890625,0.0,3832.74755859375,0.9153800010681152,1.0,0.0,3.0,1.0,0.0
18120720,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7357673048973083,0.3718607127666473,0.3419392704963684,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8486394286155701,0.5823081135749817,0.5576758980751038,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9748063683509828,0.8718650341033936,0.6108256578445435,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7515550255775452,0.3987170755863189,0.3851856887340545,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6296735405921936,0.2299411594867706,1.0737580060958862,285.0439758300781,284.95001220703125,299.3628845214844,291.3926086425781,297.6780700683594,297.1395568847656,285.0415344238281,1.0,0.7207880020141602,0.330109566450119,0.330109566450119,1.0,1.0,-3.5661938190460205,0.862797200679779,2.7033965587615967,0.0606061890721321,0.997321367263794,0.997321367263794,0.0,303.7289428710937,292.0,54117.9375,0.0,4437.33740234375,1.0,279.7412109375,283.2315673828125,294.3635559082031,297.79351806640625,293.1499938964844,293.1499938964844,279.45001220703125,31261.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946651577949524,1.0,0.0,0.0,3.710045099258423,3.710068941116333,9.184418559016194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.931640625,0.0,1564.963134765625,1895.4371337890625,0.0,3832.74755859375,0.9153800010681152,1.0,0.0,3.0,1.0,0.0
18120780,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7354694604873657,0.3691646754741668,0.3397985994815826,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8485408425331116,0.5788044929504395,0.5547096133232117,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9762583374977112,0.8711786270141602,0.6107187271118164,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7517420053482056,0.3967706561088562,0.3835719227790832,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6293607950210571,0.2282447963953018,1.0667368173599243,284.87969970703125,284.95001220703125,299.3265075683594,291.3986511230469,297.65740966796875,297.12432861328125,284.8806457519531,1.0,0.717010498046875,0.3302477300167084,0.3302477300167084,1.0,1.0,-3.549553632736206,0.858305811882019,2.691247701644897,0.0601165480911731,0.8748986124992371,0.8748986124992371,0.0,300.78472900390625,292.0,54901.328125,0.0,4374.6162109375,1.0,279.459228515625,283.0469055175781,294.4364624023437,298.0024108886719,293.1499938964844,293.1499938964844,279.45001220703125,38012.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575566649436952,1.0,0.0,0.0,3.655872583389282,3.6558971405029297,8.918162848203792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.087890625,0.0,1554.790771484375,1895.4371337890625,0.0,3930.776123046875,0.907521665096283,1.0,0.0,3.0,1.0,0.0
18120840,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7354924082756042,0.3689195811748504,0.3395485281944275,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8486038446426392,0.5784777998924255,0.5543738603591919,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9764763116836548,0.8711316585540771,0.6106503009796143,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7518185973167419,0.3965829312801361,0.3833723664283752,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6293719410896301,0.2280769050121307,1.0659048557281494,284.8820495605469,284.95001220703125,299.3231201171875,291.3992004394531,297.65557861328125,297.123046875,284.8829040527344,1.0,0.7165330052375793,0.3302604556083679,0.3302604556083679,1.0,1.0,-3.547525405883789,0.8577460050582886,2.68977952003479,0.0600144900381565,0.8726503849029541,0.8726503849029541,0.0,300.3249816894531,280.0,54851.203125,0.0,4366.3984375,1.0,279.4570617675781,283.0500183105469,294.4330444335937,297.9927673339844,293.1499938964844,293.1499938964844,279.75,38107.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577322006225586,1.0,0.0,0.0,3.646937608718872,3.646961927413941,8.874624199961545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.79296875,0.0,1545.518798828125,1895.4371337890625,0.0,3932.3447265625,0.9057743549346924,1.0,0.0,3.0,1.0,0.0
18120900,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7361064553260803,0.3678438663482666,0.338221400976181,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8495023846626282,0.5769222378730774,0.5525362491607666,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9783605337142944,0.871482253074646,0.6104717254638672,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7527298927307129,0.3957374691963196,0.3822796642780304,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6297890543937683,0.2272412925958633,1.0611251592636108,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,297.6484069824219,297.1202392578125,284.9959411621094,1.0,0.7135172486305237,0.3303359150886535,0.3303359150886535,1.0,1.0,-3.536432981491089,0.8547039031982422,2.6817290782928467,0.0594078786671161,0.9440983533859252,0.9440983533859252,0.0,296.94012451171875,280.0,53830.47265625,0.0,4316.3486328125,1.0,279.7014465332031,283.189208984375,294.373291015625,297.77313232421875,293.1499938964844,293.1499938964844,279.75,34429.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515108466148376,1.0,0.0,0.0,3.681071519851685,3.681095600128174,9.04152727798646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.00537109375,0.0,1556.1641845703125,1895.4371337890625,0.0,3876.56298828125,0.9125649333000184,1.0,0.0,3.0,1.0,0.0
18120960,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7376474738121033,0.3669825196266174,0.3372538387775421,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8514137864112854,0.5755939483642578,0.5510793924331665,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9812994003295898,0.8720880746841431,0.6107491850852966,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7545418739318848,0.3950747847557068,0.3814476728439331,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6309211254119873,0.2265395671129226,1.0570271015167236,284.9864807128906,284.95001220703125,299.2825622558594,291.4052429199219,297.6434936523437,297.1203308105469,284.9851379394531,1.0,0.7102840542793274,0.3304608762264251,0.3304608762264251,1.0,1.0,-3.527916669845581,0.8525683879852295,2.675348281860352,0.0591674521565437,0.9529582858085632,0.9529582858085632,0.0,292.4465637207031,268.0,53778.83984375,0.0,4266.693359375,1.0,279.74322509765625,283.18408203125,294.3770751953125,297.8075256347656,293.1499938964844,293.1499938964844,279.45001220703125,33813.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484695196151732,1.0,0.0,0.0,3.737059831619263,3.73708438873291,9.3186588401295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.578125,0.0,1615.4522705078125,1895.4371337890625,0.0,3849.1640625,0.923118770122528,1.0,0.0,3.0,1.0,0.0
18121020,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.739733099937439,0.3652107417583465,0.3357300460338592,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8540782928466797,0.573187530040741,0.5488986968994141,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9851301908493042,0.8717279434204102,0.6107063889503479,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7570743560791016,0.3937498033046722,0.3801881372928619,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6325302124023438,0.2253532260656356,1.0512571334838867,284.85986328125,284.95001220703125,299.25537109375,291.4088134765625,297.6305847167969,297.1121826171875,284.86199951171875,1.0,0.7056100964546204,0.330625832080841,0.330625832080841,1.0,1.0,-3.514963388442993,0.8492444157600403,2.6657187938690186,0.0588961094617843,0.8494613766670227,0.8494613766670227,0.0,286.1890869140625,268.0,54337.05859375,0.0,4195.03759765625,1.0,279.4759826660156,283.0419006347656,294.4386901855469,297.9927062988281,293.1499938964844,293.1499938964844,279.45001220703125,39964.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554382562637328,1.0,0.0,0.0,3.638936758041382,3.638961315155029,8.835727385303471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.82470703125,0.0,1550.464599609375,1895.4371337890625,0.0,3911.819580078125,0.904382050037384,1.0,0.0,3.0,1.0,0.0
18121080,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7406905889511108,0.3642936646938324,0.3347547054290771,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8553629517555237,0.5719287395477295,0.5475621223449707,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9869502782821656,0.8715646266937256,0.6104361414909363,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7582966685295105,0.393040269613266,0.3793827295303345,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6332786083221436,0.2247114777565002,1.0478084087371826,284.8810119628906,284.95001220703125,299.2412414550781,291.4104919433594,297.6239318847656,297.1080322265625,284.882568359375,1.0,0.702998161315918,0.330710768699646,0.330710768699646,1.0,1.0,-3.506740093231201,0.8470719456672668,2.659668207168579,0.058587796986103,0.8456951975822449,0.8456951975822449,0.0,282.9328918457031,256.0,54079.30859375,0.0,4154.09619140625,1.0,279.45733642578125,283.0660705566406,294.427490234375,297.94342041015625,293.1499938964844,293.1499938964844,279.75,40017.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557770490646362,1.0,0.0,0.0,3.5787999629974365,3.578824043273926,8.546103344997391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.11279296875,0.0,1484.85986328125,1895.4371337890625,0.0,3914.853759765625,0.8926110863685608,1.0,0.0,3.0,1.0,0.0
18121140,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7452460527420044,0.3626056909561157,0.3326161801815033,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8610296845436096,0.5692670941352844,0.5443959832191467,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9938346147537231,0.8726672530174255,0.6106178164482117,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7635701298713684,0.3917148411273956,0.3775286972522735,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6367740631103516,0.2233131229877472,1.0389779806137085,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6143493652344,297.10894775390625,284.9864807128906,1.0,0.6951972842216492,0.3309606611728668,0.3309606611728668,1.0,1.0,-3.4877164363861084,0.8422116041183472,2.645504951477051,0.0579324513673782,0.9276472926139832,0.9276472926139832,0.0,271.8203430175781,244.0,53027.21875,0.0,4038.741943359375,1.0,279.7417297363281,283.2013244628906,294.3764953613281,297.75860595703125,293.1499938964844,293.1499938964844,279.45001220703125,34233.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944200038909912,1.0,0.0,0.0,3.663947343826294,3.663971185684204,8.957601380643609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.728515625,0.0,1535.4732666015625,1895.4371337890625,0.0,3810.564208984375,0.90719735622406,1.0,0.0,3.0,1.0,0.0
18121200,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7452460527420044,0.3626056909561157,0.3326161801815033,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8610296845436096,0.5692670941352844,0.5443959832191467,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9938346147537231,0.8726672530174255,0.6106178164482117,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7635701298713684,0.3917148411273956,0.3775286972522735,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6367740631103516,0.2233131229877472,1.0389779806137085,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6143493652344,297.10894775390625,284.9864807128906,1.0,0.6951972842216492,0.3309606611728668,0.3309606611728668,1.0,1.0,-3.4877164363861084,0.8422116041183472,2.645504951477051,0.0579324513673782,0.9276472926139832,0.9276472926139832,0.0,271.8203430175781,244.0,53027.21875,0.0,4038.741943359375,1.0,279.7417297363281,283.2013244628906,294.3764953613281,297.75860595703125,293.1499938964844,293.1499938964844,279.45001220703125,34233.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944200038909912,1.0,0.0,0.0,3.663947343826294,3.663971185684204,8.957601380643609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.728515625,0.0,1535.4732666015625,1895.4371337890625,0.0,3810.564208984375,0.90719735622406,1.0,0.0,3.0,1.0,0.0
18121260,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7497555613517761,0.3600551784038543,0.3301906287670135,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8667413592338562,0.5657222270965576,0.5409374833106995,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.8721670508384705,0.6090446710586548,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7689213752746582,0.3897864818572998,0.3755134642124176,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.640347421169281,0.2215833812952041,1.029963731765747,284.8924560546875,284.95001220703125,299.156494140625,291.41796875,297.5962829589844,297.09881591796875,284.89312744140625,1.0,0.6870018839836121,0.3313317894935608,0.3313317894935608,1.0,1.0,-3.4655003547668457,0.836743175983429,2.628757238388061,0.0577149391174316,0.8325324058532715,0.8325324058532715,0.0,260.9708251953125,232.0,53272.6953125,0.0,3918.0576171875,1.0,279.4584045410156,283.0937194824219,294.4298095703125,297.89508056640625,293.1499938964844,293.1499938964844,279.75,39869.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505587816238404,1.0,0.0,0.0,3.501051187515259,3.501074314117432,8.178811867765035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.24951171875,0.0,1401.4547119140625,1895.4371337890625,0.0,3867.994873046875,0.8754054307937622,1.0,0.0,3.0,1.0,0.0
18121320,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7497555613517761,0.3600551784038543,0.3301906287670135,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8667413592338562,0.5657222270965576,0.5409374833106995,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.8721670508384705,0.6090446710586548,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7689213752746582,0.3897864818572998,0.3755134642124176,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.640347421169281,0.2215833812952041,1.029963731765747,284.8924560546875,284.95001220703125,299.156494140625,291.41796875,297.5962829589844,297.09881591796875,284.89312744140625,1.0,0.6870018839836121,0.3313317894935608,0.3313317894935608,1.0,1.0,-3.4655003547668457,0.836743175983429,2.628757238388061,0.0577149391174316,0.8325324058532715,0.8325324058532715,0.0,260.9708251953125,232.0,53272.6953125,0.0,3918.0576171875,1.0,279.4584045410156,283.0937194824219,294.4298095703125,297.89508056640625,293.1499938964844,293.1499938964844,279.75,39869.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505587816238404,1.0,0.0,0.0,3.501051187515259,3.501074314117432,8.178811867765035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.24951171875,0.0,1401.4547119140625,1895.4371337890625,0.0,3867.994873046875,0.8754054307937622,1.0,0.0,3.0,1.0,0.0
18121380,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7539457082748413,0.3583012819290161,0.3281228542327881,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8719388842582703,0.5629727840423584,0.5378291010856628,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8749027252197266,0.5958667397499084,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7738102078437805,0.388392835855484,0.3737241327762604,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6435256004333496,0.2201560288667678,1.0215307474136353,284.9820861816406,284.95001220703125,299.1131896972656,291.41973876953125,297.59210205078125,297.10760498046875,284.9809265136719,1.0,0.6776860356330872,0.3317028880119324,0.3317028880119324,1.0,1.0,-3.4311270713806152,0.8276471495628357,2.6034798622131348,0.0564161911606788,0.9048287272453308,0.9048287272453308,0.0,251.0088348388672,220.0,52098.734375,0.0,3774.153564453125,1.0,279.7411499023437,283.2150573730469,294.37890625,297.70782470703125,293.1499938964844,293.1499938964844,279.45001220703125,34366.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386401772499084,1.0,0.0,0.0,3.5851285457611084,3.585151672363281,8.576355980949302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.689453125,0.0,1450.179931640625,1895.4371337890625,0.0,3760.072998046875,0.8895400166511536,1.0,0.0,3.0,1.0,0.0
18121440,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7539457082748413,0.3583012819290161,0.3281228542327881,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8719388842582703,0.5629727840423584,0.5378291010856628,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8749027252197266,0.5958667397499084,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7738102078437805,0.388392835855484,0.3737241327762604,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6435256004333496,0.2201560288667678,1.0215307474136353,284.9820861816406,284.95001220703125,299.1131896972656,291.41973876953125,297.59210205078125,297.10760498046875,284.9809265136719,1.0,0.6776860356330872,0.3317028880119324,0.3317028880119324,1.0,1.0,-3.4311270713806152,0.8276471495628357,2.6034798622131348,0.0564161911606788,0.9048287272453308,0.9048287272453308,0.0,251.0088348388672,220.0,52098.734375,0.0,3774.153564453125,1.0,279.7411499023437,283.2150573730469,294.37890625,297.70782470703125,293.1499938964844,293.1499938964844,279.45001220703125,34366.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386401772499084,1.0,0.0,0.0,3.5851285457611084,3.585151672363281,8.576355980949302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.689453125,0.0,1450.179931640625,1895.4371337890625,0.0,3760.072998046875,0.8895400166511536,1.0,0.0,3.0,1.0,0.0
18121500,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7562670707702637,0.3570444583892822,0.3270561695098877,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8748204112052917,0.5612122416496277,0.5362484455108643,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.8765016198158264,0.5883350372314453,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7765153646469116,0.3874317705631256,0.3728204667568207,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6453428268432617,0.2193158864974975,1.0174087285995483,284.8632202148437,284.95001220703125,299.09130859375,291.4200744628906,297.58941650390625,297.1114501953125,284.8624267578125,1.0,0.6727551221847534,0.3318884372711181,0.3318884372711181,1.0,1.0,-3.412850141525269,0.8227595090866089,2.590090751647949,0.0557016842067241,0.8161931037902832,0.8161931037902832,0.0,245.81935119628903,220.0,52565.72265625,0.0,3699.3037109375,1.0,279.5001220703125,283.0813293457031,294.4375305175781,297.8988952636719,293.1499938964844,293.1499938964844,279.45001220703125,39684.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434895515441896,1.0,0.0,0.0,3.5102880001068115,3.5103113651275635,8.222024803217209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.2041015625,0.0,1409.7265625,1895.4371337890625,0.0,3804.126220703125,0.8742896914482117,1.0,0.0,3.0,1.0,0.0
18121560,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7583726644515991,0.3557218313217163,0.3256894946098327,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8775257468223572,0.5593611001968384,0.5343311429023743,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.8783268332481384,0.5809119939804077,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7790526747703552,0.3863808810710907,0.3716658353805542,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6470238566398621,0.2184121757745742,1.0125941038131714,284.89337158203125,284.95001220703125,299.0692749023437,291.41998291015625,297.5870056152344,297.1153869628906,284.89422607421875,1.0,0.6676053404808044,0.3321946859359741,0.3321946859359741,1.0,1.0,-3.39279580116272,0.817680299282074,2.575115442276001,0.0551566332578659,0.81239914894104,0.81239914894104,0.0,240.67062377929688,208.0,52046.74609375,0.0,3621.170654296875,1.0,279.4589233398437,283.11981201171875,294.4269104003906,297.8214416503906,293.1499938964844,293.1499938964844,279.75,40363.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439652562141418,1.0,0.0,0.0,3.3963515758514404,3.396373987197876,7.696948500779399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.400390625,0.0,1299.2396240234375,1895.4371337890625,0.0,3808.437255859375,0.8528327941894531,1.0,0.0,3.0,1.0,0.0
18121620,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7640686631202698,0.3539818227291107,0.3236015439033508,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8844784498214722,0.556588888168335,0.5311657786369324,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8842328786849976,0.5642433762550354,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7854798436164856,0.3849360346794128,0.3697915971279144,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6514855027198792,0.2170401066541671,1.0041881799697876,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5935974121094,297.1384582519531,284.9768981933594,1.0,0.6570295095443726,0.332807183265686,0.332807183265686,1.0,1.0,-3.354064464569092,0.8079457879066467,2.54611873626709,0.0540879592299461,0.8794357180595398,0.8794357180595398,0.0,229.5966796875,196.0,50902.46484375,0.0,3466.147216796875,1.0,279.7402038574219,283.2352600097656,294.3728942871094,297.6285705566406,293.1499938964844,293.1499938964844,280.04998779296875,34514.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931021809577942,1.0,0.0,0.0,3.481085777282715,3.481107950210572,8.085796139312151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.6220703125,0.0,1342.635009765625,1895.4371337890625,0.0,3690.50390625,0.8664008975028992,1.0,0.0,3.0,1.0,0.0
18121680,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7640686631202698,0.3539818227291107,0.3236015439033508,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8844784498214722,0.556588888168335,0.5311657786369324,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8842328786849976,0.5642433762550354,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7854798436164856,0.3849360346794128,0.3697915971279144,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6514855027198792,0.2170401066541671,1.0041881799697876,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5935974121094,297.1384582519531,284.9768981933594,1.0,0.6570295095443726,0.332807183265686,0.332807183265686,1.0,1.0,-3.354064464569092,0.8079457879066467,2.54611873626709,0.0540879592299461,0.8794357180595398,0.8794357180595398,0.0,229.5966796875,196.0,50902.46484375,0.0,3466.147216796875,1.0,279.7402038574219,283.2352600097656,294.3728942871094,297.6285705566406,293.1499938964844,293.1499938964844,280.04998779296875,34514.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931021809577942,1.0,0.0,0.0,3.481085777282715,3.481107950210572,8.085796139312151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.6220703125,0.0,1342.635009765625,1895.4371337890625,0.0,3690.50390625,0.8664008975028992,1.0,0.0,3.0,1.0,0.0
18121740,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.771040141582489,0.352430522441864,0.3218366801738739,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8928157091140747,0.5540582537651062,0.5283886194229126,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.8914980292320251,0.5461317896842957,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7931574583053589,0.3836973309516907,0.3682189285755157,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6571007966995239,0.2158983051776886,0.9970581531524658,285.0295104980469,284.95001220703125,298.9799499511719,291.4150695800781,297.6050720214844,297.1680908203125,285.02655029296875,1.0,0.6462408304214478,0.3334197103977203,0.3334197103977203,1.0,1.0,-3.3163552284240723,0.7984649538993835,2.517890453338623,0.0530717782676219,0.9693948030471802,0.9693948030471802,0.0,218.0878295898437,199.0,50040.08203125,0.0,3314.18505859375,1.0,280.04083251953125,283.31268310546875,294.3738098144531,297.5596008300781,293.1499938964844,293.1499938964844,279.75,31614.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919869899749756,1.0,0.0,0.0,3.65993857383728,3.659961938858032,8.938010864767421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.962890625,0.0,1511.3516845703125,1895.4371337890625,0.0,3587.957763671875,0.9042612910270692,1.0,0.0,3.0,1.0,0.0
18121800,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.771040141582489,0.352430522441864,0.3218366801738739,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8928157091140747,0.5540582537651062,0.5283886194229126,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.8914980292320251,0.5461317896842957,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7931574583053589,0.3836973309516907,0.3682189285755157,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6571007966995239,0.2158983051776886,0.9970581531524658,285.0295104980469,284.95001220703125,298.9799499511719,291.4150695800781,297.6050720214844,297.1680908203125,285.02655029296875,1.0,0.6462408304214478,0.3334197103977203,0.3334197103977203,1.0,1.0,-3.3163552284240723,0.7984649538993835,2.517890453338623,0.0530717782676219,0.9693948030471802,0.9693948030471802,0.0,218.0878295898437,199.0,50040.08203125,0.0,3314.18505859375,1.0,280.04083251953125,283.31268310546875,294.3738098144531,297.5596008300781,293.1499938964844,293.1499938964844,279.75,31614.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919869899749756,1.0,0.0,0.0,3.65993857383728,3.659961938858032,8.938010864767421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.962890625,0.0,1511.3516845703125,1895.4371337890625,0.0,3587.957763671875,0.9042612910270692,1.0,0.0,3.0,1.0,0.0
18121860,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7731347680091858,0.3496360182762146,0.3194544017314911,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8955510258674622,0.5502021908760071,0.5249298810958862,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.8963749408721924,0.537746012210846,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7958790063858032,0.3814538717269897,0.3662010431289673,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6588423252105713,0.2141976505517959,0.9894083738327026,284.8822326660156,284.95001220703125,298.93463134765625,291.4095458984375,297.6004333496094,297.1759338378906,284.8832702636719,1.0,0.6399602293968201,0.3342847526073456,0.3342847526073456,1.0,1.0,-3.287607192993164,0.7923809885978699,2.4952261447906494,0.0532863214612007,0.8475388884544373,0.8475388884544373,0.0,212.3788604736328,202.0,50488.09375,0.0,3217.635986328125,1.0,279.7580871582031,283.15264892578125,294.4361572265625,297.7287292480469,293.1499938964844,293.1499938964844,280.04998779296875,38980.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297903776168824,1.0,0.0,0.0,3.5528807640075684,3.5529043674468994,8.422762221016455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.72509765625,0.0,1449.4869384765625,1895.4371337890625,0.0,3679.219970703125,0.8858304023742676,1.0,0.0,3.0,1.0,0.0
18121920,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7731347680091858,0.3496360182762146,0.3194544017314911,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8955510258674622,0.5502021908760071,0.5249298810958862,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.8963749408721924,0.537746012210846,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7958790063858032,0.3814538717269897,0.3662010431289673,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6588423252105713,0.2141976505517959,0.9894083738327026,284.8822326660156,284.95001220703125,298.93463134765625,291.4095458984375,297.6004333496094,297.1759338378906,284.8832702636719,1.0,0.6399602293968201,0.3342847526073456,0.3342847526073456,1.0,1.0,-3.287607192993164,0.7923809885978699,2.4952261447906494,0.0532863214612007,0.8475388884544373,0.8475388884544373,0.0,212.3788604736328,202.0,50488.09375,0.0,3217.635986328125,1.0,279.7580871582031,283.15264892578125,294.4361572265625,297.7287292480469,293.1499938964844,293.1499938964844,280.04998779296875,38980.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297903776168824,1.0,0.0,0.0,3.5528807640075684,3.5529043674468994,8.422762221016455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.72509765625,0.0,1449.4869384765625,1895.4371337890625,0.0,3679.219970703125,0.8858304023742676,1.0,0.0,3.0,1.0,0.0
18121980,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7729642987251282,0.3477394580841064,0.3174625337123871,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954517245292664,0.5472443699836731,0.5218290686607361,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9008647799491882,0.5347420573234558,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7960328459739685,0.3797634840011596,0.3643604516983032,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6584457159042358,0.2127545922994613,0.9821467399597168,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,297.5979919433594,297.1863098144531,284.986572265625,1.0,0.6361753344535828,0.3351497948169708,0.3351497948169708,1.0,1.0,-3.266913890838623,0.7887153029441833,2.478198528289795,0.0541342757642269,0.9289069175720216,0.9289069175720216,0.0,209.90342712402344,205.0,49491.9453125,0.0,3158.17578125,1.0,280.0415954589844,283.2847595214844,294.36920166015625,297.5364074707031,293.1499938964844,293.1499938964844,279.75,33822.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193907380104064,1.0,0.0,0.0,3.647992849349976,3.648016452789306,8.879760571289808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.09326171875,0.0,1514.6495361328125,1895.4371337890625,0.0,3583.534423828125,0.9033110737800598,1.0,0.0,3.0,1.0,0.0
18122040,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7729642987251282,0.3477394580841064,0.3174625337123871,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954517245292664,0.5472443699836731,0.5218290686607361,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9008647799491882,0.5347420573234558,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7960328459739685,0.3797634840011596,0.3643604516983032,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6584457159042358,0.2127545922994613,0.9821467399597168,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,297.5979919433594,297.1863098144531,284.986572265625,1.0,0.6361753344535828,0.3351497948169708,0.3351497948169708,1.0,1.0,-3.266913890838623,0.7887153029441833,2.478198528289795,0.0541342757642269,0.9289069175720216,0.9289069175720216,0.0,209.90342712402344,205.0,49491.9453125,0.0,3158.17578125,1.0,280.0415954589844,283.2847595214844,294.36920166015625,297.5364074707031,293.1499938964844,293.1499938964844,279.75,33822.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193907380104064,1.0,0.0,0.0,3.647992849349976,3.648016452789306,8.879760571289808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.09326171875,0.0,1514.6495361328125,1895.4371337890625,0.0,3583.534423828125,0.9033110737800598,1.0,0.0,3.0,1.0,0.0
18122100,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7722545266151428,0.3464330434799194,0.3165155351161957,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8946636319160461,0.5454175472259521,0.5203548669815063,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.9021063446998596,0.5345999002456665,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7954688668251038,0.37868133187294,0.3635122179985046,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6577352285385132,0.2118929922580719,0.9787790775299072,284.8617553710937,284.95001220703125,298.8659362792969,291.3968811035156,297.5907897949219,297.1836853027344,284.8595275878906,1.0,0.6349654793739319,0.3355823159217834,0.3355823159217834,1.0,1.0,-3.258762836456299,0.7875332832336426,2.471229553222656,0.0547957867383956,0.8370379209518433,0.8370379209518433,0.0,209.48126220703125,205.0,50167.5,0.0,3138.00390625,1.0,279.79840087890625,283.13934326171875,294.4256896972656,297.7340087890625,293.1499938964844,293.1499938964844,279.75,38713.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925515115261078,1.0,0.0,0.0,3.594264030456543,3.594288110733032,8.620119160696049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.111328125,0.0,1492.031005859375,1895.4371337890625,0.0,3639.965576171875,0.8922458291053772,1.0,0.0,3.0,1.0,0.0
18122160,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7707098722457886,0.3450085818767547,0.3152586221694946,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8929859399795532,0.5434475541114807,0.5185359120368958,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.9028584361076356,0.5356506705284119,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7941061854362488,0.3774706423282623,0.3624120652675628,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6563543677330017,0.2109182029962539,0.9746524095535278,284.8875732421875,284.95001220703125,298.8428955078125,291.3913879394531,297.5807189941406,297.1773986816406,284.8892822265625,1.0,0.6339990496635437,0.3359171450138092,0.3359171450138092,1.0,1.0,-3.25004243850708,0.7859005928039551,2.464141845703125,0.0551220029592514,0.8281973600387573,0.8281973600387573,0.0,209.66082763671875,208.0,49773.6875,0.0,3120.023681640625,1.0,279.7582092285156,283.1742553710937,294.4109191894531,297.66192626953125,293.1499938964844,293.1499938964844,280.04998779296875,40159.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273391962051392,1.0,0.0,0.0,3.4797604084014893,3.479783535003662,8.079639428615337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.51220703125,0.0,1381.560791015625,1895.4371337890625,0.0,3656.728271484375,0.8709242939949036,1.0,0.0,3.0,1.0,0.0
18122220,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7679376006126404,0.3430922031402588,0.3134017884731293,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8897708058357239,0.5404943227767944,0.5155977010726929,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.905108630657196,0.5382437705993652,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7914939522743225,0.3757598400115967,0.3606875538825989,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6536455750465393,0.2093514204025268,0.9674391150474548,284.9911499023437,284.95001220703125,298.79656982421875,291.3784484863281,297.56903076171875,297.1759948730469,284.99029541015625,1.0,0.6328151226043701,0.3365867435932159,0.3365867435932159,1.0,1.0,-3.236640453338623,0.7838156223297119,2.4528250694274902,0.0559666939079761,0.9116453528404236,0.9116453528404236,0.0,210.45217895507807,211.0,48872.8125,0.0,3095.396728515625,1.0,280.041015625,283.30242919921875,294.34210205078125,297.4703369140625,293.1499938964844,293.1499938964844,279.75,33873.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160768985748292,1.0,0.0,0.0,3.582165241241455,3.582188367843628,8.562183779758925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.669921875,0.0,1443.3826904296875,1895.4371337890625,0.0,3552.91064453125,0.8885729908943176,1.0,0.0,3.0,1.0,0.0
18122280,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7679376006126404,0.3430922031402588,0.3134017884731293,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8897708058357239,0.5404943227767944,0.5155977010726929,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.905108630657196,0.5382437705993652,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7914939522743225,0.3757598400115967,0.3606875538825989,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6536455750465393,0.2093514204025268,0.9674391150474548,284.9911499023437,284.95001220703125,298.79656982421875,291.3784484863281,297.56903076171875,297.1759948730469,284.99029541015625,1.0,0.6328151226043701,0.3365867435932159,0.3365867435932159,1.0,1.0,-3.236640453338623,0.7838156223297119,2.4528250694274902,0.0559666939079761,0.9116453528404236,0.9116453528404236,0.0,210.45217895507807,211.0,48872.8125,0.0,3095.396728515625,1.0,280.041015625,283.30242919921875,294.34210205078125,297.4703369140625,293.1499938964844,293.1499938964844,279.75,33873.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160768985748292,1.0,0.0,0.0,3.582165241241455,3.582188367843628,8.562183779758925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.669921875,0.0,1443.3826904296875,1895.4371337890625,0.0,3552.91064453125,0.8885729908943176,1.0,0.0,3.0,1.0,0.0
18122340,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7640062570571899,0.3402892351150512,0.3111988604068756,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8852964043617249,0.5366339683532715,0.5123169422149658,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.905259370803833,0.5427510142326355,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7877816557884216,0.3734095990657806,0.3587571978569031,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6500756740570068,0.2073780298233032,0.9596667289733888,284.89678955078125,284.95001220703125,298.75,291.3626403808594,297.5450439453125,297.1585388183594,284.8976745605469,1.0,0.6322370767593384,0.3372563421726227,0.3372563421726227,1.0,1.0,-3.2238030433654785,0.78188157081604,2.4419214725494385,0.0569529123604297,0.8193744421005249,0.8193744421005249,0.0,212.29962158203125,214.0,49161.71484375,0.0,3077.945068359375,1.0,279.7590637207031,283.1968994140625,294.3816223144531,297.594482421875,293.1499938964844,293.1499938964844,280.04998779296875,39832.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240164756774902,1.0,0.0,0.0,3.416548728942871,3.416571140289306,7.788763696225942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.80908203125,0.0,1315.4620361328125,1895.4371337890625,0.0,3626.177978515625,0.8568806648254395,1.0,0.0,3.0,1.0,0.0
