time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7640062570571899,0.3402892351150512,0.3111988604068756,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8852964043617249,0.5366339683532715,0.5123169422149658,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.905259370803833,0.5427510142326355,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7877816557884216,0.3734095990657806,0.3587571978569031,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6500756740570068,0.2073780298233032,0.9596667289733888,284.89678955078125,284.95001220703125,298.75,291.3626403808594,297.5450439453125,297.1585388183594,284.8976745605469,1.0,0.6322370767593384,0.3372563421726227,0.3372563421726227,1.0,1.0,-3.2238030433654785,0.78188157081604,2.4419214725494385,0.0569529123604297,0.8193744421005249,0.8193744421005249,0.0,212.29962158203125,214.0,49161.71484375,0.0,3077.945068359375,1.0,279.7590637207031,283.1968994140625,294.3816223144531,297.594482421875,293.1499938964844,293.1499938964844,280.04998779296875,39832.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240164756774902,1.0,0.0,0.0,3.416548728942871,3.416571140289306,7.788763696225942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.80908203125,0.0,1315.4620361328125,1895.4371337890625,0.0,3626.177978515625,0.8568806648254395,1.0,0.0,3.0,1.0,0.0
18122460,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7601981163024902,0.3382404744625091,0.3092904090881347,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.880827784538269,0.533539354801178,0.5093210935592651,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.9059072732925416,0.5476376414299011,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7840438485145569,0.371584802865982,0.3569946587085724,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6464519500732422,0.2056529223918914,0.9520214200019836,284.9913330078125,284.95001220703125,298.7020263671875,291.3441467285156,297.5277404785156,297.1503601074219,284.99041748046875,1.0,0.6320170164108276,0.3378419578075409,0.3378419578075409,1.0,1.0,-3.2124648094177246,0.7801561951637268,2.4323086738586426,0.0577096194028854,0.899093508720398,0.899093508720398,0.0,214.4302520751953,217.0,48296.921875,0.0,3065.359130859375,1.0,280.0404968261719,283.3161315917969,294.30914306640625,297.4028015136719,293.1499938964844,293.1499938964844,280.3500061035156,33749.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131061434745787,1.0,0.0,0.0,3.524629831314087,3.5246522426605225,8.289347306345007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.0361328125,0.0,1381.84912109375,1895.4371337890625,0.0,3525.4072265625,0.8755712509155273,1.0,0.0,3.0,1.0,0.0
18122520,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7601981163024902,0.3382404744625091,0.3092904090881347,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.880827784538269,0.533539354801178,0.5093210935592651,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.9059072732925416,0.5476376414299011,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7840438485145569,0.371584802865982,0.3569946587085724,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6464519500732422,0.2056529223918914,0.9520214200019836,284.9913330078125,284.95001220703125,298.7020263671875,291.3441467285156,297.5277404785156,297.1503601074219,284.99041748046875,1.0,0.6320170164108276,0.3378419578075409,0.3378419578075409,1.0,1.0,-3.2124648094177246,0.7801561951637268,2.4323086738586426,0.0577096194028854,0.899093508720398,0.899093508720398,0.0,214.4302520751953,217.0,48296.921875,0.0,3065.359130859375,1.0,280.0404968261719,283.3161315917969,294.30914306640625,297.4028015136719,293.1499938964844,293.1499938964844,280.3500061035156,33749.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131061434745787,1.0,0.0,0.0,3.524629831314087,3.5246522426605225,8.289347306345007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.0361328125,0.0,1381.84912109375,1895.4371337890625,0.0,3525.4072265625,0.8755712509155273,1.0,0.0,3.0,1.0,0.0
18122580,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7567061185836792,0.3363686800003052,0.307699978351593,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.876642644405365,0.5306817293167114,0.5067191123962402,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.9064896106719972,0.5525308847427368,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7805877327919006,0.3699745833873749,0.3555558025836944,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.643114447593689,0.2040814757347107,0.9453694224357604,285.059326171875,284.95001220703125,298.651611328125,291.3233337402344,297.5112609863281,297.1440734863281,285.0568542480469,1.0,0.6321691274642944,0.3384275436401367,0.3384275436401367,1.0,1.0,-3.2035775184631348,0.7791600823402405,2.424417495727539,0.0586802698671817,1.0,1.0,0.0,216.6943206787109,220.0,47631.16796875,0.0,3058.7783203125,1.0,280.3414001464844,283.4052734375,294.2918395996094,297.3291015625,293.1499938964844,293.1499938964844,280.04998779296875,31210.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038354158401488,1.0,0.0,0.0,3.719604730606079,3.719628572463989,9.231810622623016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.76025390625,0.0,1575.477294921875,1895.4371337890625,0.0,3439.309326171875,0.917299211025238,1.0,0.0,3.0,1.0,0.0
18122640,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7567061185836792,0.3363686800003052,0.307699978351593,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.876642644405365,0.5306817293167114,0.5067191123962402,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.9064896106719972,0.5525308847427368,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7805877327919006,0.3699745833873749,0.3555558025836944,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.643114447593689,0.2040814757347107,0.9453694224357604,285.059326171875,284.95001220703125,298.651611328125,291.3233337402344,297.5112609863281,297.1440734863281,285.0568542480469,1.0,0.6321691274642944,0.3384275436401367,0.3384275436401367,1.0,1.0,-3.2035775184631348,0.7791600823402405,2.424417495727539,0.0586802698671817,1.0,1.0,0.0,216.6943206787109,220.0,47631.16796875,0.0,3058.7783203125,1.0,280.3414001464844,283.4052734375,294.2918395996094,297.3291015625,293.1499938964844,293.1499938964844,280.04998779296875,31210.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038354158401488,1.0,0.0,0.0,3.719604730606079,3.719628572463989,9.231810622623016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.76025390625,0.0,1575.477294921875,1895.4371337890625,0.0,3439.309326171875,0.917299211025238,1.0,0.0,3.0,1.0,0.0
18122700,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.754647433757782,0.3349067270755768,0.3067211508750915,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8742318153381348,0.5287045240402222,0.5052267909049988,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.9057291746139526,0.5554049611091614,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7785783410072327,0.3687776923179626,0.3547113537788391,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6412475109100342,0.2030681371688842,0.9417548775672911,284.9001770019531,284.95001220703125,298.6255187988281,291.3121032714844,297.4967041015625,297.1329345703125,284.89312744140625,1.0,0.6323026418685913,0.3387203514575958,0.3387203514575958,1.0,1.0,-3.198704719543457,0.7785244584083557,2.420180320739746,0.0591805279254913,0.9149559140205384,0.9149559140205384,0.0,218.0532684326172,220.0,48647.41796875,0.0,3055.815673828125,1.0,280.0961608886719,283.2173767089844,294.3573303222656,297.5592956542969,293.1499938964844,293.1499938964844,280.04998779296875,34588.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124416708946228,1.0,0.0,0.0,3.74234390258789,3.742368459701538,9.34502907057322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.4150390625,0.0,1627.52197265625,1895.4371337890625,0.0,3519.24951171875,0.9231981635093688,1.0,0.0,3.0,1.0,0.0
18122760,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7519472241401672,0.3331592082977295,0.3053030669689178,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8711690306663513,0.5263928771018982,0.503232479095459,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.9042866826057434,0.5590020418167114,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7759619355201721,0.3673031032085418,0.3534891307353973,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6388917565345764,0.2018511593341827,0.9370151162147522,284.87908935546875,284.95001220703125,298.5989074707031,291.30035400390625,297.4783935546875,297.1170959472656,284.8798828125,1.0,0.6323491930961609,0.338998943567276,0.338998943567276,1.0,1.0,-3.1917614936828613,0.7772127985954285,2.414548635482788,0.0594582855701446,0.8782398104667664,0.8782398104667664,0.0,219.7293395996093,223.0,48407.890625,0.0,3050.18798828125,1.0,280.0570678710937,283.2064514160156,294.34356689453125,297.5084533691406,293.1499938964844,293.1499938964844,280.3500061035156,37931.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170759320259094,1.0,0.0,0.0,3.6719613075256334,3.671985864639282,8.996829592433642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.35009765625,0.0,1572.2774658203125,1895.4371337890625,0.0,3562.149169921875,0.911063015460968,1.0,0.0,3.0,1.0,0.0
18122820,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7474249601364136,0.3307730257511139,0.3030297756195068,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8658657073974609,0.5228891968727112,0.4997925460338592,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.9027324914932252,0.5653979182243347,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7714118957519531,0.3651229441165924,0.3513679504394531,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6346467137336731,0.1998120844364166,0.9279984831809998,284.994384765625,284.95001220703125,298.54412841796875,291.2753295898437,297.453369140625,297.1010437011719,284.99322509765625,1.0,0.6324479579925537,0.3395561277866363,0.3395561277866363,1.0,1.0,-3.1791858673095703,0.7749830484390259,2.404202938079834,0.0599724128842353,0.9677979350090028,0.9677979350090028,0.0,222.7255249023437,226.0,47362.09765625,0.0,3039.823486328125,1.0,280.34246826171875,283.3493957519531,294.2510681152344,297.29248046875,293.1499938964844,293.1499938964844,280.04998779296875,33598.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082621335983276,1.0,0.0,0.0,3.765820264816284,3.765845060348511,9.462643220103928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.4970703125,0.0,1647.340576171875,1895.4371337890625,0.0,3480.468505859375,0.9296547770500184,1.0,0.0,3.0,1.0,0.0
18122880,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7474249601364136,0.3307730257511139,0.3030297756195068,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8658657073974609,0.5228891968727112,0.4997925460338592,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.9027324914932252,0.5653979182243347,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7714118957519531,0.3651229441165924,0.3513679504394531,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6346467137336731,0.1998120844364166,0.9279984831809998,284.994384765625,284.95001220703125,298.54412841796875,291.2753295898437,297.453369140625,297.1010437011719,284.99322509765625,1.0,0.6324479579925537,0.3395561277866363,0.3395561277866363,1.0,1.0,-3.1791858673095703,0.7749830484390259,2.404202938079834,0.0599724128842353,0.9677979350090028,0.9677979350090028,0.0,222.7255249023437,226.0,47362.09765625,0.0,3039.823486328125,1.0,280.34246826171875,283.3493957519531,294.2510681152344,297.29248046875,293.1499938964844,293.1499938964844,280.04998779296875,33598.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082621335983276,1.0,0.0,0.0,3.765820264816284,3.765845060348511,9.462643220103928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.4970703125,0.0,1647.340576171875,1895.4371337890625,0.0,3480.468505859375,0.9296547770500184,1.0,0.0,3.0,1.0,0.0
18122940,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7427581548690796,0.3276023268699646,0.3005731701850891,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8604374527931213,0.5185754299163818,0.496164321899414,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8993540406227112,0.5720417499542236,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7667454481124878,0.3623653352260589,0.3491246402263641,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6303248405456543,0.1974370330572128,0.9186739921569824,284.8699035644531,284.95001220703125,298.48748779296875,291.2484741210937,297.4198608398437,297.0746154785156,284.87213134765625,1.0,0.6325377821922302,0.3401133120059967,0.3401133120059967,1.0,1.0,-3.16595458984375,0.7725334763526917,2.393421173095703,0.0605276711285114,0.8469299077987671,0.8469299077987671,0.0,225.8817443847656,214.0,47726.02734375,0.0,3028.97802734375,1.0,280.05670166015625,283.2149658203125,294.2762451171875,297.40435791015625,293.1499938964844,293.1499938964844,280.3500061035156,40450.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179229140281676,1.0,0.0,0.0,3.607520580291748,3.607544898986816,8.683821874910791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.5546875,0.0,1519.3311767578125,1895.4371337890625,0.0,3569.9775390625,0.899003803730011,1.0,0.0,3.0,1.0,0.0
18123000,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7427581548690796,0.3276023268699646,0.3005731701850891,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8604374527931213,0.5185754299163818,0.496164321899414,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8993540406227112,0.5720417499542236,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7667454481124878,0.3623653352260589,0.3491246402263641,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6303248405456543,0.1974370330572128,0.9186739921569824,284.8699035644531,284.95001220703125,298.48748779296875,291.2484741210937,297.4198608398437,297.0746154785156,284.87213134765625,1.0,0.6325377821922302,0.3401133120059967,0.3401133120059967,1.0,1.0,-3.16595458984375,0.7725334763526917,2.393421173095703,0.0605276711285114,0.8469299077987671,0.8469299077987671,0.0,225.8817443847656,214.0,47726.02734375,0.0,3028.97802734375,1.0,280.05670166015625,283.2149658203125,294.2762451171875,297.40435791015625,293.1499938964844,293.1499938964844,280.3500061035156,40450.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179229140281676,1.0,0.0,0.0,3.607520580291748,3.607544898986816,8.683821874910791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.5546875,0.0,1519.3311767578125,1895.4371337890625,0.0,3569.9775390625,0.899003803730011,1.0,0.0,3.0,1.0,0.0
18123060,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.742018461227417,0.3253232538700104,0.2982355952262878,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8597249388694763,0.5151532888412476,0.4926312863826751,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8980063199996948,0.5693981647491455,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7662570476531982,0.3602153062820434,0.346848577260971,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290698647499084,0.1953821778297424,0.9086193442344666,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.3984069824219,297.06475830078125,284.9841613769531,1.0,0.6277162432670593,0.3407571911811828,0.3407571911811828,1.0,1.0,-3.140907049179077,0.7666627168655396,2.374244213104248,0.060405645519495,0.9320226311683656,0.9320226311683656,0.0,223.3737945556641,202.0,46543.43359375,0.0,2963.121826171875,1.0,280.3419189453125,283.3593139648437,294.1819152832031,297.17535400390625,293.1499938964844,293.1499938964844,280.04998779296875,34312.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061853289604188,1.0,0.0,0.0,3.687438726425171,3.68746280670166,9.072833222489862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.85546875,0.0,1562.4632568359375,1895.4371337890625,0.0,3461.169189453125,0.912531852722168,1.0,0.0,3.0,1.0,0.0
18123120,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.742018461227417,0.3253232538700104,0.2982355952262878,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8597249388694763,0.5151532888412476,0.4926312863826751,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8980063199996948,0.5693981647491455,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7662570476531982,0.3602153062820434,0.346848577260971,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290698647499084,0.1953821778297424,0.9086193442344666,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.3984069824219,297.06475830078125,284.9841613769531,1.0,0.6277162432670593,0.3407571911811828,0.3407571911811828,1.0,1.0,-3.140907049179077,0.7666627168655396,2.374244213104248,0.060405645519495,0.9320226311683656,0.9320226311683656,0.0,223.3737945556641,202.0,46543.43359375,0.0,2963.121826171875,1.0,280.3419189453125,283.3593139648437,294.1819152832031,297.17535400390625,293.1499938964844,293.1499938964844,280.04998779296875,34312.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061853289604188,1.0,0.0,0.0,3.687438726425171,3.68746280670166,9.072833222489862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.85546875,0.0,1562.4632568359375,1895.4371337890625,0.0,3461.169189453125,0.912531852722168,1.0,0.0,3.0,1.0,0.0
18123180,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.743316113948822,0.3222680389881134,0.2955412864685058,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8616179823875427,0.510917067527771,0.4887191355228424,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.8971225619316101,0.5611229538917542,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7681075930595398,0.3574841916561126,0.3442831933498382,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6296030879020691,0.1930616199970245,0.8978436589241028,284.8771057128906,284.95001220703125,298.36944580078125,291.1897888183594,297.3763122558594,297.0550537109375,284.87841796875,1.0,0.6201226711273193,0.341401070356369,0.341401070356369,1.0,1.0,-3.1069860458374023,0.758025050163269,2.348961114883423,0.0594545565545558,0.820541262626648,0.820541262626648,0.0,217.4023284912109,205.0,46532.75,0.0,2861.726806640625,1.0,280.0583190917969,283.248046875,294.2044982910156,297.26348876953125,293.1499938964844,293.1499938964844,280.3500061035156,41110.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134241342544556,1.0,0.0,0.0,3.4838929176330566,3.4839162826538086,8.098841135506518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.3916015625,0.0,1392.5980224609375,1895.4371337890625,0.0,3528.353271484375,0.872648298740387,1.0,0.0,3.0,1.0,0.0
18123240,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.743316113948822,0.3222680389881134,0.2955412864685058,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8616179823875427,0.510917067527771,0.4887191355228424,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.8971225619316101,0.5611229538917542,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7681075930595398,0.3574841916561126,0.3442831933498382,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6296030879020691,0.1930616199970245,0.8978436589241028,284.8771057128906,284.95001220703125,298.36944580078125,291.1897888183594,297.3763122558594,297.0550537109375,284.87841796875,1.0,0.6201226711273193,0.341401070356369,0.341401070356369,1.0,1.0,-3.1069860458374023,0.758025050163269,2.348961114883423,0.0594545565545558,0.820541262626648,0.820541262626648,0.0,217.4023284912109,205.0,46532.75,0.0,2861.726806640625,1.0,280.0583190917969,283.248046875,294.2044982910156,297.26348876953125,293.1499938964844,293.1499938964844,280.3500061035156,41110.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134241342544556,1.0,0.0,0.0,3.4838929176330566,3.4839162826538086,8.098841135506518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.3916015625,0.0,1392.5980224609375,1895.4371337890625,0.0,3528.353271484375,0.872648298740387,1.0,0.0,3.0,1.0,0.0
18123300,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.743241012096405,0.3211260735988617,0.2942599058151245,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8616498112678528,0.5091794729232788,0.4868108332157135,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.8976770639419556,0.558869481086731,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7682002782821655,0.3563711047172546,0.3430241346359253,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6292468905448914,0.1920541375875473,0.8926211595535278,284.99322509765625,284.95001220703125,298.33905029296875,291.1741943359375,297.3704833984375,297.0570678710937,284.9952697753906,1.0,0.6176125407218933,0.3417230248451233,0.3417230248451233,1.0,1.0,-3.092634439468384,0.7545095682144165,2.338124990463257,0.0589499697089195,0.8927273750305176,0.8927273750305176,0.0,215.57086181640625,205.0,45530.32421875,0.0,2823.0927734375,1.0,280.2973022460937,283.3902282714844,294.1224365234375,297.021240234375,293.1499938964844,293.1499938964844,280.3500061035156,35498.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904744565486908,1.0,0.0,0.0,3.5097899436950684,3.509812593460083,8.219691949307162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.13916015625,0.0,1379.090576171875,1895.4371337890625,0.0,3447.769287109375,0.8757609724998474,1.0,0.0,3.0,1.0,0.0
18123360,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7430620193481445,0.3201169073581695,0.2933162748813629,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8614463210105896,0.507596492767334,0.4852748811244964,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8982610702514648,0.5575043559074402,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7680916786193848,0.3553816378116607,0.3420417904853821,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6287721395492554,0.1911479979753494,0.8882938027381897,284.9848022460937,284.95001220703125,298.30841064453125,291.1582946777344,297.36572265625,297.0603942871094,284.9834289550781,1.0,0.615669846534729,0.3422153890132904,0.3422153890132904,1.0,1.0,-3.0816240310668945,0.752468466758728,2.329155683517456,0.05929646641016,0.9008773565292358,0.9008773565292358,0.0,214.37399291992188,208.0,45400.80859375,0.0,2794.747802734375,1.0,280.3416748046875,283.3841552734375,294.11041259765625,297.03173828125,293.1499938964844,293.1499938964844,280.04998779296875,34281.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998246192932129,1.0,0.0,0.0,3.567434787750244,3.567457675933838,8.491910534758063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.70703125,0.0,1430.6693115234375,1895.4371337890625,0.0,3401.94921875,0.885374128818512,1.0,0.0,3.0,1.0,0.0
18123420,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7409347295761108,0.317184180021286,0.2909107804298401,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8590662479400635,0.5034807324409485,0.4816572964191437,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8970858454704285,0.5580125451087952,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7661049365997314,0.3527024090290069,0.3397107720375061,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6265279054641724,0.188948780298233,0.8789986968040466,284.8931884765625,284.95001220703125,298.2463073730469,291.1256103515625,297.343994140625,297.0510559082031,284.8942565917969,1.0,0.6129275560379028,0.343200147151947,0.343200147151947,1.0,1.0,-3.0610172748565674,0.7488539814949036,2.312163114547729,0.0602528750896453,0.806709349155426,0.806709349155426,0.0,213.81968688964844,211.0,45511.03125,0.0,2750.958984375,1.0,280.05938720703125,283.2875061035156,294.1382751464844,297.1289978027344,293.1499938964844,293.1499938964844,280.3500061035156,40558.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906632959842682,1.0,0.0,0.0,3.3678905963897705,3.367912769317627,7.568490900666802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.14404296875,0.0,1272.8438720703125,1895.4371337890625,0.0,3465.330322265625,0.8469340801239014,1.0,0.0,3.0,1.0,0.0
18123480,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7409347295761108,0.317184180021286,0.2909107804298401,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8590662479400635,0.5034807324409485,0.4816572964191437,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8970858454704285,0.5580125451087952,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7661049365997314,0.3527024090290069,0.3397107720375061,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6265279054641724,0.188948780298233,0.8789986968040466,284.8931884765625,284.95001220703125,298.2463073730469,291.1256103515625,297.343994140625,297.0510559082031,284.8942565917969,1.0,0.6129275560379028,0.343200147151947,0.343200147151947,1.0,1.0,-3.0610172748565674,0.7488539814949036,2.312163114547729,0.0602528750896453,0.806709349155426,0.806709349155426,0.0,213.81968688964844,211.0,45511.03125,0.0,2750.958984375,1.0,280.05938720703125,283.2875061035156,294.1382751464844,297.1289978027344,293.1499938964844,293.1499938964844,280.3500061035156,40558.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906632959842682,1.0,0.0,0.0,3.3678905963897705,3.367912769317627,7.568490900666802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.14404296875,0.0,1272.8438720703125,1895.4371337890625,0.0,3465.330322265625,0.8469340801239014,1.0,0.0,3.0,1.0,0.0
18123540,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7382966876029968,0.3149706721305847,0.2888092994689941,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8559490442276001,0.5000962615013123,0.4783445000648498,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8960361480712891,0.5603566765785217,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.763420045375824,0.3504989743232727,0.3375558257102966,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6237209439277649,0.1870105117559433,0.8701583743095398,284.98876953125,284.95001220703125,298.1833190917969,291.0918273925781,297.32574462890625,297.0464782714844,284.98785400390625,1.0,0.6112782955169678,0.3441849052906036,0.3441849052906036,1.0,1.0,-3.0441019535064697,0.7463594675064087,2.2977426052093506,0.0614282265305519,0.8850136995315552,0.8850136995315552,0.0,214.42160034179688,214.0,44574.84765625,0.0,2720.870361328125,1.0,280.34002685546875,283.4081115722656,294.0487976074219,296.9163818359375,293.1499938964844,293.1499938964844,280.6499938964844,33913.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940272331237793,1.0,0.0,0.0,3.4727377891540527,3.47275972366333,8.047061328397831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.6064453125,0.0,1329.896484375,1895.4371337890625,0.0,3347.848876953125,0.8640908002853394,1.0,0.0,3.0,1.0,0.0
18123600,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7382966876029968,0.3149706721305847,0.2888092994689941,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8559490442276001,0.5000962615013123,0.4783445000648498,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8960361480712891,0.5603566765785217,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.763420045375824,0.3504989743232727,0.3375558257102966,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6237209439277649,0.1870105117559433,0.8701583743095398,284.98876953125,284.95001220703125,298.1833190917969,291.0918273925781,297.32574462890625,297.0464782714844,284.98785400390625,1.0,0.6112782955169678,0.3441849052906036,0.3441849052906036,1.0,1.0,-3.0441019535064697,0.7463594675064087,2.2977426052093506,0.0614282265305519,0.8850136995315552,0.8850136995315552,0.0,214.42160034179688,214.0,44574.84765625,0.0,2720.870361328125,1.0,280.34002685546875,283.4081115722656,294.0487976074219,296.9163818359375,293.1499938964844,293.1499938964844,280.6499938964844,33913.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940272331237793,1.0,0.0,0.0,3.4727377891540527,3.47275972366333,8.047061328397831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.6064453125,0.0,1329.896484375,1895.4371337890625,0.0,3347.848876953125,0.8640908002853394,1.0,0.0,3.0,1.0,0.0
18123660,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7355377674102783,0.312932401895523,0.2870406806468963,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8525999784469604,0.4969325661659241,0.4754261374473572,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.894543468952179,0.5636903047561646,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7605329155921936,0.3484625816345215,0.3356934189796448,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6207767724990845,0.1852169334888458,0.862369179725647,285.0560607910156,284.95001220703125,298.11968994140625,291.0571594238281,297.30694580078125,297.04156494140625,285.0531311035156,1.0,0.6104570627212524,0.3450299203395843,0.3450299203395843,1.0,1.0,-3.030869722366333,0.7446080446243286,2.286261796951294,0.0625663548707962,0.9973756074905396,0.9973756074905396,0.0,215.7276306152344,202.0,43873.4921875,0.0,2701.833251953125,1.0,280.640869140625,283.4952087402344,294.0185546875,296.8258056640625,293.1499938964844,293.1499938964844,280.3500061035156,30774.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831793665885925,1.0,0.0,0.0,3.678747177124024,3.678770542144776,9.030113119479212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.8251953125,0.0,1525.9815673828125,1895.4371337890625,0.0,3246.36865234375,0.9079996943473816,1.0,0.0,3.0,1.0,0.0
18123720,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7355377674102783,0.312932401895523,0.2870406806468963,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8525999784469604,0.4969325661659241,0.4754261374473572,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.894543468952179,0.5636903047561646,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7605329155921936,0.3484625816345215,0.3356934189796448,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6207767724990845,0.1852169334888458,0.862369179725647,285.0560607910156,284.95001220703125,298.11968994140625,291.0571594238281,297.30694580078125,297.04156494140625,285.0531311035156,1.0,0.6104570627212524,0.3450299203395843,0.3450299203395843,1.0,1.0,-3.030869722366333,0.7446080446243286,2.286261796951294,0.0625663548707962,0.9973756074905396,0.9973756074905396,0.0,215.7276306152344,202.0,43873.4921875,0.0,2701.833251953125,1.0,280.640869140625,283.4952087402344,294.0185546875,296.8258056640625,293.1499938964844,293.1499938964844,280.3500061035156,30774.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831793665885925,1.0,0.0,0.0,3.678747177124024,3.678770542144776,9.030113119479212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.8251953125,0.0,1525.9815673828125,1895.4371337890625,0.0,3246.36865234375,0.9079996943473816,1.0,0.0,3.0,1.0,0.0
18123780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7347231507301331,0.3095712661743164,0.2843068838119507,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.851935863494873,0.4923537671566009,0.4714531004428863,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.8908513784408569,0.5603265166282654,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7600238919258118,0.3453644514083862,0.333012044429779,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6195866465568542,0.182799220085144,0.852105438709259,284.86944580078125,284.95001220703125,298.0556030273437,291.02178955078125,297.27667236328125,297.0221252441406,284.8703918457031,1.0,0.6050381064414978,0.345874935388565,0.345874935388565,1.0,1.0,-3.00322699546814,0.7382857203483582,2.2649412155151367,0.0626756101846695,0.8573310375213623,0.8573310375213623,0.0,212.7928771972656,205.0,44395.01171875,0.0,2633.44287109375,1.0,280.3568115234375,283.29608154296875,294.0651550292969,296.9871520996094,293.1499938964844,293.1499938964844,280.6499938964844,38745.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966918587684631,1.0,0.0,0.0,3.60751223564148,3.6075363159179688,8.683782084517588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.205078125,0.0,1506.7100830078125,1895.4371337890625,0.0,3372.728271484375,0.8971409201622009,1.0,0.0,3.0,1.0,0.0
18123840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7347231507301331,0.3095712661743164,0.2843068838119507,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.851935863494873,0.4923537671566009,0.4714531004428863,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.8908513784408569,0.5603265166282654,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7600238919258118,0.3453644514083862,0.333012044429779,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6195866465568542,0.182799220085144,0.852105438709259,284.86944580078125,284.95001220703125,298.0556030273437,291.02178955078125,297.27667236328125,297.0221252441406,284.8703918457031,1.0,0.6050381064414978,0.345874935388565,0.345874935388565,1.0,1.0,-3.00322699546814,0.7382857203483582,2.2649412155151367,0.0626756101846695,0.8573310375213623,0.8573310375213623,0.0,212.7928771972656,205.0,44395.01171875,0.0,2633.44287109375,1.0,280.3568115234375,283.29608154296875,294.0651550292969,296.9871520996094,293.1499938964844,293.1499938964844,280.6499938964844,38745.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966918587684631,1.0,0.0,0.0,3.60751223564148,3.6075363159179688,8.683782084517588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.205078125,0.0,1506.7100830078125,1895.4371337890625,0.0,3372.728271484375,0.8971409201622009,1.0,0.0,3.0,1.0,0.0
18123900,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7336962819099426,0.308195024728775,0.2828360199928283,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8508652448654175,0.490341305732727,0.4693132638931274,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.8898059129714966,0.5599578619003296,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7590762972831726,0.3439785838127136,0.3315318524837494,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6183996796607971,0.1816531717777252,0.8465059399604797,284.9901123046875,284.95001220703125,298.0234375,291.0038452148437,297.2656555175781,297.0177917480469,284.9932556152344,1.0,0.6032456159591675,0.3462974429130554,0.3462974429130554,1.0,1.0,-2.989919185638428,0.7352849245071411,2.254634380340576,0.0624711029231548,0.9302824139595032,0.9302824139595032,0.0,212.05810546875,205.0,43364.98046875,0.0,2604.380126953125,1.0,280.6002502441406,283.44488525390625,293.9740905761719,296.7420959472656,293.1499938964844,293.1499938964844,280.6499938964844,34741.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889923095703125,1.0,0.0,0.0,3.632298231124878,3.632321834564209,8.80351876730856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.0595703125,0.0,1504.1904296875,1895.4371337890625,0.0,3309.488525390625,0.9021854400634766,1.0,0.0,3.0,1.0,0.0
18123960,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7327877283096313,0.3070476055145263,0.2817575633525848,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8498057126998901,0.488573282957077,0.4675943851470947,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8889877200126648,0.5600676536560059,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7581419348716736,0.3427758812904358,0.3303532898426056,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6172240376472473,0.1806261390447616,0.8417455554008484,284.9862365722656,284.95001220703125,297.9912414550781,290.9858093261719,297.2566223144531,297.0161437988281,284.98455810546875,1.0,0.6018443703651428,0.3467733263969421,0.3467733263969421,1.0,1.0,-2.9795455932617188,0.7333294153213501,2.246216297149658,0.0627624839544296,0.9415996074676514,0.9415996074676514,0.0,211.70851135253903,208.0,43246.09375,0.0,2583.00146484375,1.0,280.6427001953125,283.44122314453125,293.9531555175781,296.7454833984375,293.1499938964844,293.1499938964844,280.3500061035156,33747.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861719369888306,1.0,0.0,0.0,3.6951656341552734,3.695189476013184,9.110896144193248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.53076171875,0.0,1566.93896484375,1895.4371337890625,0.0,3274.390380859375,0.9136530756950378,1.0,0.0,3.0,1.0,0.0
18124020,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7296921014785767,0.3038516342639923,0.2791655659675598,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.846303403377533,0.4840982258319855,0.4636904597282409,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.885016679763794,0.5625911355018616,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7550293803215027,0.3396863043308258,0.3276816308498382,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6138181686401367,0.1781947463750839,0.8316197991371155,284.871826171875,284.95001220703125,297.9267883300781,290.9494323730469,297.23028564453125,297.00177001953125,284.8739013671875,1.0,0.5998165607452393,0.3477250933647156,0.3477250933647156,1.0,1.0,-2.959388494491577,0.7295910716056824,2.229797601699829,0.0634998530149459,0.824110746383667,0.824110746383667,0.0,212.3103485107422,196.0,43456.5390625,0.0,2548.2705078125,1.0,280.35821533203125,283.32257080078125,293.97216796875,296.837646484375,293.1499938964844,293.1499938964844,280.6499938964844,41025.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950787782669067,1.0,0.0,0.0,3.4998888969421387,3.4999125003814697,8.17338218439545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.458984375,0.0,1408.5411376953125,1895.4371337890625,0.0,3357.669677734375,0.8760563135147095,1.0,0.0,3.0,1.0,0.0
18124080,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7296921014785767,0.3038516342639923,0.2791655659675598,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.846303403377533,0.4840982258319855,0.4636904597282409,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.885016679763794,0.5625911355018616,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7550293803215027,0.3396863043308258,0.3276816308498382,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6138181686401367,0.1781947463750839,0.8316197991371155,284.871826171875,284.95001220703125,297.9267883300781,290.9494323730469,297.23028564453125,297.00177001953125,284.8739013671875,1.0,0.5998165607452393,0.3477250933647156,0.3477250933647156,1.0,1.0,-2.959388494491577,0.7295910716056824,2.229797601699829,0.0634998530149459,0.824110746383667,0.824110746383667,0.0,212.3103485107422,196.0,43456.5390625,0.0,2548.2705078125,1.0,280.35821533203125,283.32257080078125,293.97216796875,296.837646484375,293.1499938964844,293.1499938964844,280.6499938964844,41025.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950787782669067,1.0,0.0,0.0,3.4998888969421387,3.4999125003814697,8.17338218439545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.458984375,0.0,1408.5411376953125,1895.4371337890625,0.0,3357.669677734375,0.8760563135147095,1.0,0.0,3.0,1.0,0.0
18124140,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7297954559326172,0.3014859855175018,0.2767196297645569,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8466017246246338,0.4804613292217254,0.4599236845970154,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.8826220631599426,0.5574056506156921,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7553067803382874,0.3371749222278595,0.3250285983085632,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6130760312080383,0.1760639995336532,0.8210391402244568,284.9837646484375,284.95001220703125,297.86248779296875,290.9128112792969,297.21148681640625,296.9975891113281,284.9819030761719,1.0,0.593592643737793,0.348676860332489,0.348676860332489,1.0,1.0,-2.9297924041748047,0.7228226661682129,2.206969738006592,0.06343874335289,0.906226933002472,0.906226933002472,0.0,208.32492065429688,184.0,42298.01953125,0.0,2473.621337890625,1.0,280.6416015625,283.4610595703125,293.86676025390625,296.60028076171875,293.1499938964844,293.1499938964844,280.3500061035156,34205.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817636966705322,1.0,0.0,0.0,3.5872414112091064,3.5872642993927,8.586466151427885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.82958984375,0.0,1451.2646484375,1895.4371337890625,0.0,3233.107177734375,0.8896909952163696,1.0,0.0,3.0,1.0,0.0
18124200,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7297954559326172,0.3014859855175018,0.2767196297645569,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8466017246246338,0.4804613292217254,0.4599236845970154,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.8826220631599426,0.5574056506156921,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7553067803382874,0.3371749222278595,0.3250285983085632,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6130760312080383,0.1760639995336532,0.8210391402244568,284.9837646484375,284.95001220703125,297.86248779296875,290.9128112792969,297.21148681640625,296.9975891113281,284.9819030761719,1.0,0.593592643737793,0.348676860332489,0.348676860332489,1.0,1.0,-2.9297924041748047,0.7228226661682129,2.206969738006592,0.06343874335289,0.906226933002472,0.906226933002472,0.0,208.32492065429688,184.0,42298.01953125,0.0,2473.621337890625,1.0,280.6416015625,283.4610595703125,293.86676025390625,296.60028076171875,293.1499938964844,293.1499938964844,280.3500061035156,34205.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817636966705322,1.0,0.0,0.0,3.5872414112091064,3.5872642993927,8.586466151427885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.82958984375,0.0,1451.2646484375,1895.4371337890625,0.0,3233.107177734375,0.8896909952163696,1.0,0.0,3.0,1.0,0.0
