time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7315893173217773,0.2983932793140411,0.2739509642124176,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8490591049194336,0.4760653972625732,0.4558120667934418,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.8805569410324097,0.5474490523338318,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7575275897979736,0.3341178596019745,0.3221111595630646,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.613959550857544,0.1736786663532257,0.809785783290863,284.8804931640625,284.95001220703125,297.79852294921875,290.8760986328125,297.1919860839844,296.9926147460937,284.8818359375,1.0,0.5849863290786743,0.3497284352779388,0.3497284352779388,1.0,1.0,-2.892530918121338,0.7138271331787109,2.178703784942627,0.0628257915377616,0.7986147403717041,0.7986147403717041,0.0,201.51272583007807,187.0,42195.9609375,0.0,2372.626708984375,1.0,280.3592834472656,283.360107421875,293.888427734375,296.6797790527344,293.1499938964844,293.1499938964844,280.6499938964844,41492.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886865377426147,1.0,0.0,0.0,3.358185052871704,3.3582072257995605,7.524931220359576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.96728515625,0.0,1269.912109375,1895.4371337890625,0.0,3297.921875,0.845580518245697,1.0,0.0,3.0,1.0,0.0
18124320,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7315893173217773,0.2983932793140411,0.2739509642124176,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8490591049194336,0.4760653972625732,0.4558120667934418,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.8805569410324097,0.5474490523338318,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7575275897979736,0.3341178596019745,0.3221111595630646,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.613959550857544,0.1736786663532257,0.809785783290863,284.8804931640625,284.95001220703125,297.79852294921875,290.8760986328125,297.1919860839844,296.9926147460937,284.8818359375,1.0,0.5849863290786743,0.3497284352779388,0.3497284352779388,1.0,1.0,-2.892530918121338,0.7138271331787109,2.178703784942627,0.0628257915377616,0.7986147403717041,0.7986147403717041,0.0,201.51272583007807,187.0,42195.9609375,0.0,2372.626708984375,1.0,280.3592834472656,283.360107421875,293.888427734375,296.6797790527344,293.1499938964844,293.1499938964844,280.6499938964844,41492.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886865377426147,1.0,0.0,0.0,3.358185052871704,3.3582072257995605,7.524931220359576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.96728515625,0.0,1269.912109375,1895.4371337890625,0.0,3297.921875,0.845580518245697,1.0,0.0,3.0,1.0,0.0
18124380,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7316181063652039,0.296111136674881,0.2716145813465118,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8492274880409241,0.472502052783966,0.4521458446979522,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.8804899454116821,0.5427108407020569,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7576715350151062,0.3316307365894317,0.3195088505744934,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6131424307823181,0.1716322004795074,0.7996470332145691,284.9813537597656,284.95001220703125,297.735107421875,290.8394775390625,297.1796264648437,296.9967041015625,284.9804382324219,1.0,0.5797954797744751,0.3507800102233886,0.3507800102233886,1.0,1.0,-2.864288806915283,0.7076603174209595,2.1566286087036133,0.0626961067318916,0.873898983001709,0.873898983001709,0.0,197.9012756347656,190.0,41082.6484375,0.0,2305.177490234375,1.0,280.63983154296875,283.4884033203125,293.7856140136719,296.4423217773437,293.1499938964844,293.1499938964844,280.95001220703125,34354.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737170100212097,1.0,0.0,0.0,3.446814775466919,3.4468367099761963,7.927371825644514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.71630859375,0.0,1307.01953125,1895.4371337890625,0.0,3157.67529296875,0.8586241006851196,1.0,0.0,3.0,1.0,0.0
18124440,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7316181063652039,0.296111136674881,0.2716145813465118,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8492274880409241,0.472502052783966,0.4521458446979522,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.8804899454116821,0.5427108407020569,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7576715350151062,0.3316307365894317,0.3195088505744934,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6131424307823181,0.1716322004795074,0.7996470332145691,284.9813537597656,284.95001220703125,297.735107421875,290.8394775390625,297.1796264648437,296.9967041015625,284.9804382324219,1.0,0.5797954797744751,0.3507800102233886,0.3507800102233886,1.0,1.0,-2.864288806915283,0.7076603174209595,2.1566286087036133,0.0626961067318916,0.873898983001709,0.873898983001709,0.0,197.9012756347656,190.0,41082.6484375,0.0,2305.177490234375,1.0,280.63983154296875,283.4884033203125,293.7856140136719,296.4423217773437,293.1499938964844,293.1499938964844,280.95001220703125,34354.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737170100212097,1.0,0.0,0.0,3.446814775466919,3.4468367099761963,7.927371825644514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.71630859375,0.0,1307.01953125,1895.4371337890625,0.0,3157.67529296875,0.8586241006851196,1.0,0.0,3.0,1.0,0.0
18124500,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7311477065086365,0.2950794398784637,0.2706148028373718,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.848675549030304,0.470854640007019,0.4505103230476379,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.8803591728210449,0.5418429970741272,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7571800351142883,0.3304907083511352,0.3183651864528656,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.6122960448265076,0.1706892997026443,0.795173704624176,285.07373046875,284.95001220703125,297.7036437988281,290.8212585449219,297.1738586425781,296.9991760253906,285.0761413574219,1.0,0.5780156254768372,0.3513057827949524,0.3513057827949524,1.0,1.0,-2.8533239364624023,0.7055606842041016,2.147763252258301,0.0629827231168747,0.960014820098877,0.960014820098877,0.0,197.0257568359375,190.0,40253.87109375,0.0,2281.855224609375,1.0,280.8942565917969,283.60498046875,293.73883056640625,296.2807312011719,293.1499938964844,293.1499938964844,280.95001220703125,31279.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639819622039795,1.0,0.0,0.0,3.5392091274261475,3.539231061935425,8.35806474697165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.48681640625,0.0,1379.116455078125,1895.4371337890625,0.0,3066.35546875,0.8783831000328064,1.0,0.0,3.0,1.0,0.0
18124560,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7305024266242981,0.2940593063831329,0.2697311341762543,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8478797674179077,0.4692301154136657,0.4490130543708801,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.8799933195114136,0.541623592376709,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7564752697944641,0.3293745815753937,0.3173294067382812,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6112775802612305,0.1697743088006973,0.7910684943199158,285.054931640625,284.95001220703125,297.6723937988281,290.8031005859375,297.1679077148437,297.0012512207031,285.05145263671875,1.0,0.5766683220863342,0.3519433438777923,0.3519433438777923,1.0,1.0,-2.844017267227173,0.7042568922042847,2.1397604942321777,0.0637048706412315,0.9869460463523864,0.9869460463523864,0.0,196.5590209960937,193.0,40271.48046875,0.0,2263.515869140625,1.0,280.9413757324219,283.5812683105469,293.7501525878906,296.3369445800781,293.1499938964844,293.1499938964844,280.6499938964844,30741.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599337935447693,1.0,0.0,0.0,3.6520745754241934,3.652097463607788,8.899642125470564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.96728515625,0.0,1496.1109619140625,1895.4371337890625,0.0,3028.384033203125,0.9018441438674928,1.0,0.0,3.0,1.0,0.0
18124620,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7273284196853638,0.2907656729221344,0.2671671509742737,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.844306230545044,0.4646472930908203,0.4451428055763244,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.8758852481842041,0.5441070199012756,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7532669305801392,0.326152503490448,0.314637690782547,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6076292395591736,0.1673825532197952,0.7814159393310547,284.8731384277344,284.95001220703125,297.6106262207031,290.76715087890625,297.1448974609375,296.99053955078125,284.8747253417969,1.0,0.5747256875038147,0.3532184660434723,0.3532184660434723,1.0,1.0,-2.8244361877441406,0.7013392448425293,2.123096942901612,0.0651552155613899,0.8506045341491699,0.8506045341491699,0.0,197.1524353027344,196.0,40858.1875,0.0,2232.837158203125,1.0,280.65704345703125,283.3879089355469,293.8078918457031,296.5058288574219,293.1499938964844,293.1499938964844,280.95001220703125,38891.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730170130729675,1.0,0.0,0.0,3.572665214538574,3.5726890563964844,8.516829552718264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.1513671875,0.0,1469.995849609375,1895.4371337890625,0.0,3151.10986328125,0.8896008133888245,1.0,0.0,3.0,1.0,0.0
18124680,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7273284196853638,0.2907656729221344,0.2671671509742737,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.844306230545044,0.4646472930908203,0.4451428055763244,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.8758852481842041,0.5441070199012756,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7532669305801392,0.326152503490448,0.314637690782547,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6076292395591736,0.1673825532197952,0.7814159393310547,284.8731384277344,284.95001220703125,297.6106262207031,290.76715087890625,297.1448974609375,296.99053955078125,284.8747253417969,1.0,0.5747256875038147,0.3532184660434723,0.3532184660434723,1.0,1.0,-2.8244361877441406,0.7013392448425293,2.123096942901612,0.0651552155613899,0.8506045341491699,0.8506045341491699,0.0,197.1524353027344,196.0,40858.1875,0.0,2232.837158203125,1.0,280.65704345703125,283.3879089355469,293.8078918457031,296.5058288574219,293.1499938964844,293.1499938964844,280.95001220703125,38891.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730170130729675,1.0,0.0,0.0,3.572665214538574,3.5726890563964844,8.516829552718264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.1513671875,0.0,1469.995849609375,1895.4371337890625,0.0,3151.10986328125,0.8896008133888245,1.0,0.0,3.0,1.0,0.0
18124740,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7236177325248718,0.2881931364536285,0.2646875083446502,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8400758504867554,0.4607503712177276,0.4412961304187774,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.8715224266052246,0.5480352640151978,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7494248747825623,0.3233702480792999,0.3119083940982818,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6032337546348572,0.16517935693264,0.7714385986328125,284.9960327148437,284.95001220703125,297.54998779296875,290.73175048828125,297.1258850097656,296.9847106933594,284.9947814941406,1.0,0.5734655857086182,0.3544935882091522,0.3544935882091522,1.0,1.0,-2.806276798248291,0.6988407969474792,2.107436180114746,0.0665988177061081,0.9440032839775084,0.9440032839775084,0.0,198.57913208007807,199.0,39866.3125,0.0,2208.8837890625,1.0,280.94171142578125,283.534423828125,293.6985168457031,296.2793273925781,293.1499938964844,293.1499938964844,280.6499938964844,33381.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622083067893982,1.0,0.0,0.0,3.676208972930908,3.6762325763702393,9.017655884235865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.3125,0.0,1542.7908935546875,1895.4371337890625,0.0,3049.7177734375,0.9093222618103028,1.0,0.0,3.0,1.0,0.0
18124800,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7236177325248718,0.2881931364536285,0.2646875083446502,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8400758504867554,0.4607503712177276,0.4412961304187774,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.8715224266052246,0.5480352640151978,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7494248747825623,0.3233702480792999,0.3119083940982818,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6032337546348572,0.16517935693264,0.7714385986328125,284.9960327148437,284.95001220703125,297.54998779296875,290.73175048828125,297.1258850097656,296.9847106933594,284.9947814941406,1.0,0.5734655857086182,0.3544935882091522,0.3544935882091522,1.0,1.0,-2.806276798248291,0.6988407969474792,2.107436180114746,0.0665988177061081,0.9440032839775084,0.9440032839775084,0.0,198.57913208007807,199.0,39866.3125,0.0,2208.8837890625,1.0,280.94171142578125,283.534423828125,293.6985168457031,296.2793273925781,293.1499938964844,293.1499938964844,280.6499938964844,33381.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622083067893982,1.0,0.0,0.0,3.676208972930908,3.6762325763702393,9.017655884235865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.3125,0.0,1542.7908935546875,1895.4371337890625,0.0,3049.7177734375,0.9093222618103028,1.0,0.0,3.0,1.0,0.0
18124860,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7192918062210083,0.2849161326885223,0.2620851993560791,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8352572917938232,0.456102579832077,0.4372984170913696,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.8646824359893799,0.5531216859817505,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7450715899467468,0.3200554251670837,0.3090857863426208,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.5982468724250793,0.1626839339733123,0.7613217830657959,284.8713073730469,284.95001220703125,297.4906921386719,290.6971130371094,297.10675048828125,296.978515625,284.87384033203125,1.0,0.5726887583732605,0.3555800318717956,0.3555800318717956,1.0,1.0,-2.788909912109375,0.6960775256156921,2.092832565307617,0.06770870834589,0.824013352394104,0.824013352394104,0.0,200.68658447265625,187.0,40213.28515625,0.0,2189.719482421875,1.0,280.6578063964844,283.4039611816406,293.72637939453125,296.3883361816406,293.1499938964844,293.1499938964844,280.95001220703125,40951.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872488796710968,1.0,0.0,0.0,3.4952917098999023,3.4953150749206543,8.151924362209684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.37939453125,0.0,1403.2435302734375,1895.4371337890625,0.0,3146.155517578125,0.8747639656066895,1.0,0.0,3.0,1.0,0.0
18124920,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7192918062210083,0.2849161326885223,0.2620851993560791,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8352572917938232,0.456102579832077,0.4372984170913696,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.8646824359893799,0.5531216859817505,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7450715899467468,0.3200554251670837,0.3090857863426208,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.5982468724250793,0.1626839339733123,0.7613217830657959,284.8713073730469,284.95001220703125,297.4906921386719,290.6971130371094,297.10675048828125,296.978515625,284.87384033203125,1.0,0.5726887583732605,0.3555800318717956,0.3555800318717956,1.0,1.0,-2.788909912109375,0.6960775256156921,2.092832565307617,0.06770870834589,0.824013352394104,0.824013352394104,0.0,200.68658447265625,187.0,40213.28515625,0.0,2189.719482421875,1.0,280.6578063964844,283.4039611816406,293.72637939453125,296.3883361816406,293.1499938964844,293.1499938964844,280.95001220703125,40951.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872488796710968,1.0,0.0,0.0,3.4952917098999023,3.4953150749206543,8.151924362209684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.37939453125,0.0,1403.2435302734375,1895.4371337890625,0.0,3146.155517578125,0.8747639656066895,1.0,0.0,3.0,1.0,0.0
18124980,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7184711694717407,0.2824115753173828,0.2595491707324981,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.83448326587677,0.452217161655426,0.4333378970623016,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.859450101852417,0.5497420430183411,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7443162202835083,0.3172621726989746,0.3062115907669067,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5963611006736755,0.1604038774967193,0.7503321766853333,284.9887390136719,284.95001220703125,297.43292236328125,290.66339111328125,297.09197998046875,296.9779357910156,284.9871826171875,1.0,0.5671835541725159,0.3566665053367615,0.3566665053367615,1.0,1.0,-2.7603919506073,0.6896426677703857,2.070749282836914,0.0677476003766059,0.9118502736091614,0.9118502736091614,0.0,197.82681274414065,175.0,39117.38671875,0.0,2128.864501953125,1.0,280.9410705566406,283.5451965332031,293.6180725097656,296.1550598144531,293.1499938964844,293.1499938964844,280.6499938964844,33950.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859138548374176,1.0,0.0,0.0,3.59131383895874,3.591336727142334,8.605973107478349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.927734375,0.0,1453.76220703125,1895.4371337890625,0.0,3020.926025390625,0.890646755695343,1.0,0.0,3.0,1.0,0.0
18125040,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7184711694717407,0.2824115753173828,0.2595491707324981,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.83448326587677,0.452217161655426,0.4333378970623016,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.859450101852417,0.5497420430183411,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7443162202835083,0.3172621726989746,0.3062115907669067,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5963611006736755,0.1604038774967193,0.7503321766853333,284.9887390136719,284.95001220703125,297.43292236328125,290.66339111328125,297.09197998046875,296.9779357910156,284.9871826171875,1.0,0.5671835541725159,0.3566665053367615,0.3566665053367615,1.0,1.0,-2.7603919506073,0.6896426677703857,2.070749282836914,0.0677476003766059,0.9118502736091614,0.9118502736091614,0.0,197.82681274414065,175.0,39117.38671875,0.0,2128.864501953125,1.0,280.9410705566406,283.5451965332031,293.6180725097656,296.1550598144531,293.1499938964844,293.1499938964844,280.6499938964844,33950.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859138548374176,1.0,0.0,0.0,3.59131383895874,3.591336727142334,8.605973107478349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.927734375,0.0,1453.76220703125,1895.4371337890625,0.0,3020.926025390625,0.890646755695343,1.0,0.0,3.0,1.0,0.0
18125100,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7190580368041992,0.2808862030506134,0.258293867111206,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8352320194244385,0.4499955475330353,0.4313727021217346,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9990000128746032,0.8570206165313721,0.5456793904304504,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7449530363082886,0.315664142370224,0.3047734200954437,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.5963619351387024,0.1591773629188537,0.7447898387908936,284.8526306152344,284.95001220703125,297.4046936035156,290.6469116210937,297.0839538574219,296.97662353515625,284.8473815917969,1.0,0.5633603930473328,0.357209712266922,0.357209712266922,1.0,1.0,-2.743255853652954,0.6854699850082397,2.057785749435425,0.0674443244934082,0.8130315542221069,0.8130315542221069,0.0,195.02919006347656,175.0,39596.71875,0.0,2087.760498046875,1.0,280.69976806640625,283.39227294921875,293.6712646484375,296.3310546875,293.1499938964844,293.1499938964844,280.6499938964844,39467.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651884198188782,1.0,0.0,0.0,3.524133682250977,3.5241570472717285,8.287013315566583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.27783203125,0.0,1422.6416015625,1895.4371337890625,0.0,3077.6728515625,0.876720130443573,1.0,0.0,3.0,1.0,0.0
18125160,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.719658374786377,0.279208242893219,0.2567130923271179,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8361195921897888,0.4476227462291717,0.4290597438812256,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,0.8547442555427551,0.5409126877784729,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7456950545310974,0.3139281868934631,0.3030639290809631,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.5964369177818298,0.1578671932220459,0.7385302782058716,284.87255859375,284.95001220703125,297.3768920898437,290.6307067871094,297.07537841796875,296.9744567871094,284.875,1.0,0.558919370174408,0.3578513264656067,0.3578513264656067,1.0,1.0,-2.7232754230499268,0.6805893778800964,2.042685985565185,0.0670482516288757,0.795117974281311,0.795117974281311,0.0,191.7755584716797,163.0,39021.04296875,0.0,2040.431884765625,1.0,280.658935546875,283.4338073730469,293.6460266113281,296.24127197265625,293.1499938964844,293.1499938964844,280.95001220703125,42052.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667072057723999,1.0,0.0,0.0,3.3565778732299805,3.356600046157837,7.517730296058289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.51904296875,0.0,1272.2115478515625,1895.4371337890625,0.0,3091.9208984375,0.8455115556716919,1.0,0.0,3.0,1.0,0.0
18125220,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7227817177772522,0.2767898142337799,0.254076600074768,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8399600982666016,0.4438163936138153,0.4249944388866424,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.8533207774162292,0.5280216336250305,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7490062117576599,0.3111270070075989,0.2999927699565887,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5982615947723389,0.1556577086448669,0.7268214225769043,284.9777526855469,284.95001220703125,297.32281494140625,290.59930419921875,297.0619506835937,296.9745178222656,284.9755249023437,1.0,0.5488057136535645,0.3591345250606537,0.3591345250606537,1.0,1.0,-2.6819684505462646,0.6703555583953857,2.011612892150879,0.0659866407513618,0.870372474193573,0.870372474193573,0.0,183.5560302734375,166.0,37797.36328125,0.0,1937.6575927734373,1.0,280.9405517578125,283.5650329589844,293.537841796875,295.99615478515625,293.1499938964844,293.1499938964844,281.25,34391.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850226104259491,1.0,0.0,0.0,3.4433789253234863,3.443400621414185,7.911575039543095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.22314453125,0.0,1303.8614501953125,1895.4371337890625,0.0,2937.38818359375,0.8575572371482849,1.0,0.0,3.0,1.0,0.0
18125280,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7227817177772522,0.2767898142337799,0.254076600074768,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8399600982666016,0.4438163936138153,0.4249944388866424,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.8533207774162292,0.5280216336250305,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7490062117576599,0.3111270070075989,0.2999927699565887,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5982615947723389,0.1556577086448669,0.7268214225769043,284.9777526855469,284.95001220703125,297.32281494140625,290.59930419921875,297.0619506835937,296.9745178222656,284.9755249023437,1.0,0.5488057136535645,0.3591345250606537,0.3591345250606537,1.0,1.0,-2.6819684505462646,0.6703555583953857,2.011612892150879,0.0659866407513618,0.870372474193573,0.870372474193573,0.0,183.5560302734375,166.0,37797.36328125,0.0,1937.6575927734373,1.0,280.9405517578125,283.5650329589844,293.537841796875,295.99615478515625,293.1499938964844,293.1499938964844,281.25,34391.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850226104259491,1.0,0.0,0.0,3.4433789253234863,3.443400621414185,7.911575039543095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.22314453125,0.0,1303.8614501953125,1895.4371337890625,0.0,2937.38818359375,0.8575572371482849,1.0,0.0,3.0,1.0,0.0
18125340,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7240093946456909,0.2747046649456024,0.2520351111888885,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8413946628570557,0.4403733611106872,0.4215615391731262,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.8533598780632019,0.520930826663971,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7502002716064453,0.3086136877536773,0.2974414825439453,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.598332941532135,0.1537375748157501,0.717289924621582,285.0522766113281,284.95001220703125,297.2708435058594,290.5692749023437,297.0505676269531,296.9765625,285.0489196777344,1.0,0.5426855087280273,0.3604176938533783,0.3604176938533783,1.0,1.0,-2.652334690093994,0.6638633608818054,1.988471269607544,0.0658806934952735,0.9818305373191832,0.9818305373191832,0.0,178.86427307128906,169.0,36836.953125,0.0,1871.068603515625,1.0,281.2405700683594,283.661865234375,293.50372314453125,295.8810729980469,293.1499938964844,293.1499938964844,280.95001220703125,30823.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336040377616882,1.0,0.0,0.0,3.6417388916015625,3.641762018203736,8.849340247252258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.15478515625,0.0,1485.3509521484375,1895.4371337890625,0.0,2782.0205078125,0.8996621966362,1.0,0.0,3.0,1.0,0.0
18125400,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7240093946456909,0.2747046649456024,0.2520351111888885,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8413946628570557,0.4403733611106872,0.4215615391731262,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.8533598780632019,0.520930826663971,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7502002716064453,0.3086136877536773,0.2974414825439453,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.598332941532135,0.1537375748157501,0.717289924621582,285.0522766113281,284.95001220703125,297.2708435058594,290.5692749023437,297.0505676269531,296.9765625,285.0489196777344,1.0,0.5426855087280273,0.3604176938533783,0.3604176938533783,1.0,1.0,-2.652334690093994,0.6638633608818054,1.988471269607544,0.0658806934952735,0.9818305373191832,0.9818305373191832,0.0,178.86427307128906,169.0,36836.953125,0.0,1871.068603515625,1.0,281.2405700683594,283.661865234375,293.50372314453125,295.8810729980469,293.1499938964844,293.1499938964844,280.95001220703125,30823.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336040377616882,1.0,0.0,0.0,3.6417388916015625,3.641762018203736,8.849340247252258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.15478515625,0.0,1485.3509521484375,1895.4371337890625,0.0,2782.0205078125,0.8996621966362,1.0,0.0,3.0,1.0,0.0
18125460,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7222617864608765,0.2714447677135467,0.2494145929813385,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8395659327507019,0.4357362985610962,0.4175363183021545,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.8499502539634705,0.5195292830467224,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7484452724456787,0.3052049279212951,0.2944758534431457,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5957669615745544,0.1513522565364837,0.7072243690490723,284.86627197265625,284.95001220703125,297.22119140625,290.54083251953125,297.0373840332031,296.9753723144531,284.8681640625,1.0,0.5387648344039917,0.3620176911354065,0.3620176911354065,1.0,1.0,-2.627006769180298,0.6594603061676025,1.9675465822219849,0.0671043470501899,0.8401082754135132,0.8401082754135132,0.0,177.27195739746094,172.0,37293.3359375,0.0,1825.979736328125,1.0,280.9571228027344,283.4681396484375,293.5751342773437,296.0524597167969,293.1499938964844,293.1499938964844,281.25,39493.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454726338386536,1.0,0.0,0.0,3.5455691814422607,3.545592784881592,8.388130936509697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.06005859375,0.0,1445.4521484375,1895.4371337890625,0.0,2892.885986328125,0.8839783072471619,1.0,0.0,3.0,1.0,0.0
18125520,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7222617864608765,0.2714447677135467,0.2494145929813385,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8395659327507019,0.4357362985610962,0.4175363183021545,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.8499502539634705,0.5195292830467224,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7484452724456787,0.3052049279212951,0.2944758534431457,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5957669615745544,0.1513522565364837,0.7072243690490723,284.86627197265625,284.95001220703125,297.22119140625,290.54083251953125,297.0373840332031,296.9753723144531,284.8681640625,1.0,0.5387648344039917,0.3620176911354065,0.3620176911354065,1.0,1.0,-2.627006769180298,0.6594603061676025,1.9675465822219849,0.0671043470501899,0.8401082754135132,0.8401082754135132,0.0,177.27195739746094,172.0,37293.3359375,0.0,1825.979736328125,1.0,280.9571228027344,283.4681396484375,293.5751342773437,296.0524597167969,293.1499938964844,293.1499938964844,281.25,39493.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454726338386536,1.0,0.0,0.0,3.5455691814422607,3.545592784881592,8.388130936509697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.06005859375,0.0,1445.4521484375,1895.4371337890625,0.0,2892.885986328125,0.8839783072471619,1.0,0.0,3.0,1.0,0.0
18125580,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7193053364753723,0.2688625454902649,0.2468779981136322,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8363113403320312,0.4317634999752044,0.4135648608207702,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8461456298828125,0.5209964513778687,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7453710436820984,0.3022186756134033,0.291504442691803,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.5917932987213135,0.1491050571203231,0.6968599557876587,284.99493408203125,284.95001220703125,297.1741027832031,290.5140991210937,297.02557373046875,296.97515869140625,284.9935607910156,1.0,0.5362247824668884,0.3636176586151123,0.3636176586151123,1.0,1.0,-2.604918956756592,0.6560869812965393,1.9488317966461184,0.0685538575053215,0.9346755146980286,0.9346755146980286,0.0,177.2578125,175.0,36262.0390625,0.0,1793.350341796875,1.0,281.2414855957031,283.6192932128906,293.47027587890625,295.8294982910156,293.1499938964844,293.1499938964844,280.95001220703125,33425.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324438333511353,1.0,0.0,0.0,3.64609694480896,3.646120548248291,8.870533179106133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.1337890625,0.0,1509.5902099609375,1895.4371337890625,0.0,2771.206787109375,0.9025779962539672,1.0,0.0,3.0,1.0,0.0
18125640,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7193053364753723,0.2688625454902649,0.2468779981136322,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8363113403320312,0.4317634999752044,0.4135648608207702,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8461456298828125,0.5209964513778687,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7453710436820984,0.3022186756134033,0.291504442691803,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.5917932987213135,0.1491050571203231,0.6968599557876587,284.99493408203125,284.95001220703125,297.1741027832031,290.5140991210937,297.02557373046875,296.97515869140625,284.9935607910156,1.0,0.5362247824668884,0.3636176586151123,0.3636176586151123,1.0,1.0,-2.604918956756592,0.6560869812965393,1.9488317966461184,0.0685538575053215,0.9346755146980286,0.9346755146980286,0.0,177.2578125,175.0,36262.0390625,0.0,1793.350341796875,1.0,281.2414855957031,283.6192932128906,293.47027587890625,295.8294982910156,293.1499938964844,293.1499938964844,280.95001220703125,33425.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324438333511353,1.0,0.0,0.0,3.64609694480896,3.646120548248291,8.870533179106133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.1337890625,0.0,1509.5902099609375,1895.4371337890625,0.0,2771.206787109375,0.9025779962539672,1.0,0.0,3.0,1.0,0.0
18125700,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7176381945610046,0.2673447132110595,0.2457285225391388,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8344505429267883,0.4295435845851898,0.4117051362991333,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.843313455581665,0.5223639011383057,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7436314225196838,0.3005578815937042,0.2901128828525543,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.5895869135856628,0.1478969007730484,0.6919429898262024,284.8551025390625,284.95001220703125,297.15155029296875,290.50146484375,297.0192565917969,296.9742736816406,284.8476257324219,1.0,0.5353628396987915,0.3644176423549652,0.3644176423549652,1.0,1.0,-2.595366954803467,0.654867947101593,1.9404990673065183,0.0694661661982536,0.8355404734611511,0.8355404734611511,0.0,177.63140869140625,175.0,36908.97265625,0.0,1781.052001953125,1.0,280.99774169921875,283.45623779296875,293.5316772460937,296.0193176269531,293.1499938964844,293.1499938964844,280.95001220703125,38271.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83925461769104,1.0,0.0,0.0,3.6025750637054443,3.6025991439819336,8.6600300619466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.6953125,0.0,1497.816162109375,1895.4371337890625,0.0,2834.751953125,0.8935596346855164,1.0,0.0,3.0,1.0,0.0
18125760,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7153111100196838,0.2656236588954925,0.2442722171545028,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8319984078407288,0.4271282851696014,0.4095187485218048,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.8397406339645386,0.5245203971862793,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7413508892059326,0.2987228333950043,0.2884735763072967,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5868005752563477,0.1465670317411422,0.6863758563995361,284.8640441894531,284.95001220703125,297.1297302246094,290.48931884765625,297.0121459960937,296.9720458984375,284.8677062988281,1.0,0.5346345901489258,0.3651133477687835,0.3651133477687835,1.0,1.0,-2.584923028945923,0.6531041860580444,1.931818962097168,0.0700331926345825,0.8085196614265442,0.8085196614265442,0.0,178.3830108642578,178.0,36475.203125,0.0,1769.1982421875,1.0,280.9579162597656,283.48883056640625,293.5140075683594,295.94586181640625,293.1499938964844,293.1499938964844,281.25,41883.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841900646686554,1.0,0.0,0.0,3.4377880096435547,3.4378111362457275,7.885903983151366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.05712890625,0.0,1351.10107421875,1895.4371337890625,0.0,2859.47802734375,0.8628436326980591,1.0,0.0,3.0,1.0,0.0
18125820,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7110016942024231,0.2631320655345917,0.2418956160545349,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8274506330490112,0.4232998490333557,0.4057597815990448,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.8336170315742493,0.5289536714553833,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7370814085006714,0.2957282960414886,0.2855671942234039,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5813227891921997,0.1442220360040664,0.6758764982223511,284.9943542480469,284.95001220703125,297.0882873535156,290.4665832519531,297.00103759765625,296.9710998535156,284.9932556152344,1.0,0.5336295962333679,0.3665047883987427,0.3665047883987427,1.0,1.0,-2.566765308380127,0.6504198908805847,1.916345477104187,0.0713278427720069,0.9040976762771606,0.9040976762771606,0.0,180.0552215576172,166.0,35525.703125,0.0,1750.357421875,1.0,281.2405700683594,283.63800048828125,293.41168212890625,295.72332763671875,293.1499938964844,293.1499938964844,280.95001220703125,33715.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264188766479492,1.0,0.0,0.0,3.542135000228882,3.5421574115753174,8.371889634872787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.54931640625,0.0,1399.8515625,1895.4371337890625,0.0,2715.135009765625,0.8795214891433716,1.0,0.0,3.0,1.0,0.0
18125880,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7110016942024231,0.2631320655345917,0.2418956160545349,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8274506330490112,0.4232998490333557,0.4057597815990448,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.8336170315742493,0.5289536714553833,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7370814085006714,0.2957282960414886,0.2855671942234039,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5813227891921997,0.1442220360040664,0.6758764982223511,284.9943542480469,284.95001220703125,297.0882873535156,290.4665832519531,297.00103759765625,296.9710998535156,284.9932556152344,1.0,0.5336295962333679,0.3665047883987427,0.3665047883987427,1.0,1.0,-2.566765308380127,0.6504198908805847,1.916345477104187,0.0713278427720069,0.9040976762771606,0.9040976762771606,0.0,180.0552215576172,166.0,35525.703125,0.0,1750.357421875,1.0,281.2405700683594,283.63800048828125,293.41168212890625,295.72332763671875,293.1499938964844,293.1499938964844,280.95001220703125,33715.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264188766479492,1.0,0.0,0.0,3.542135000228882,3.5421574115753174,8.371889634872787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.54931640625,0.0,1399.8515625,1895.4371337890625,0.0,2715.135009765625,0.8795214891433716,1.0,0.0,3.0,1.0,0.0
18125940,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.709822952747345,0.0,0.2392107099294662,296.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.8264508247375488,0.0,0.4016422927379608,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.0,0.5256282091140747,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.7359416484832764,0.0,0.2823580205440521,296.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.5787544846534729,0.0,0.6642006039619446,284.87518310546875,294.1499938964844,297.04998779296875,290.4460754394531,296.9885559082031,296.9673767089844,284.87762451171875,0.0,0.0,0.3678962290287018,0.3678962290287018,1.0,1.0,-2.5367302894592285,0.643709659576416,1.8930206298828125,0.0715258195996284,0.0,0.0,0.0,177.3409423828125,60.0,35566.0859375,0.0,1695.902587890625,0.0,280.95953369140625,283.52227783203125,293.4623718261719,295.83917236328125,293.1499938964844,293.1499938964844,278.1499938964844,41973.9453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3127479553222656,3.312769889831543,7.322680630750256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1229.899169921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.709822952747345,0.0,0.2392107099294662,296.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.8264508247375488,0.0,0.4016422927379608,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.0,0.5256282091140747,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.7359416484832764,0.0,0.2823580205440521,296.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.5787544846534729,0.0,0.6642006039619446,284.87518310546875,294.1499938964844,297.04998779296875,290.4460754394531,296.9885559082031,296.9673767089844,284.87762451171875,0.0,0.0,0.3678962290287018,0.3678962290287018,1.0,1.0,-2.5367302894592285,0.643709659576416,1.8930206298828125,0.0715258195996284,0.0,0.0,0.0,177.3409423828125,60.0,35566.0859375,0.0,1695.902587890625,0.0,280.95953369140625,283.52227783203125,293.4623718261719,295.83917236328125,293.1499938964844,293.1499938964844,278.1499938964844,41973.9453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3127479553222656,3.312769889831543,7.322680630750256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1229.899169921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1066589355469,0.0,0.0,0.0007925557438284,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010131835937,0.3612580895423889,0.0,0.0008346090908162,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.3612580895423889,0.0,0.0006164445658214,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,0.0008346023387275,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914611816406,0.0,0.0,0.0039589307270944,287.7126770019531,294.1499938964844,297.0286560058594,290.4344482421875,296.0794372558594,296.8648986816406,283.7723693847656,0.0,0.0,0.2822543084621429,0.2822543084621429,1.0,1.0,-0.0084457341581583,0.0020004205871373,0.0064453133381903,-0.0172874983400106,0.0,0.0,0.0,-0.0469151772558689,60.0,1720.9583740234375,0.0,-4.863345566263888e-06,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,-7.741618901491165e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.084626645498691e-15,-2.086011756125689e-15,-1.1093744094364868e-20,-4.010467359680942e-13,-4.0104557045075883e-13,-1.1563570339209285e-18,0.0,0.0,-0.0,0.0,0.0,3.371035300346665e-26,6.1250584337688016e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
