time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963134765625,0.0,0.0,0.0008819187059998,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,0.0014364003436639,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,0.0007905928068794,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916748046875,0.0,0.0,0.0010318179847672,297.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08111572265625,0.0,0.0,0.0026105295401066,287.659912109375,294.1499938964844,297.0133361816406,290.4256591796875,296.1239624023437,296.8700256347656,283.34326171875,0.0,0.0,0.2207377403974533,0.2207377403974533,1.0,1.0,-0.0069855097681283,0.0011338198091834,0.0058516901917755,-0.0173348784446716,0.0,0.0,0.0,-0.0394509993493557,60.0,825.2579345703125,0.0,-4.476136837183731e-06,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2363963646353485e-25,1.498755354715203e-25,1.9404197986944543e-28,3.5573278610021674e-18,3.5543814436602536e-18,2.9465799103692325e-21,0.0,0.0,-0.0,0.0,0.0,4.624284932271896e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,9.4432252808474e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,9.854847303358838e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,7.109309080988169e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,9.9260410934221e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213562011719,0.0,0.0,0.0004748649953398,287.4129943847656,294.1499938964844,296.9766540527344,290.40313720703125,296.1563720703125,296.8751220703125,283.06365966796875,0.0,0.0,0.0735792443156242,0.0735792443156242,1.0,1.0,0.0008710898691788,1.4192406524671242e-05,-0.0008852822938933,-0.0177804268896579,0.0,0.0,0.0,0.0014306354569271,60.0,152.1888427734375,-0.0,-6.89969397171808e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3395372994965336e-37,1.579392512960541e-37,9.134108442861428e-38,4.3212638175012575e-21,2.0284080167966296e-21,2.2928560026530204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,9.4432252808474e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,9.854847303358838e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,7.109309080988169e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,9.9260410934221e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213562011719,0.0,0.0,0.0004748649953398,287.4129943847656,294.1499938964844,296.9766540527344,290.40313720703125,296.1563720703125,296.8751220703125,283.06365966796875,0.0,0.0,0.0735792443156242,0.0735792443156242,1.0,1.0,0.0008710898691788,1.4192406524671242e-05,-0.0008852822938933,-0.0177804268896579,0.0,0.0,0.0,0.0014306354569271,60.0,152.1888427734375,-0.0,-6.89969397171808e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3395372994965336e-37,1.579392512960541e-37,9.134108442861428e-38,4.3212638175012575e-21,2.0284080167966296e-21,2.2928560026530204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,9.500971646048129e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,0.0001000268894131,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,7.383448246400803e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,0.000100045268482,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0004746726772282,287.39971923828125,294.1499938964844,296.9583435058594,290.3911437988281,296.0935974121094,296.81427001953125,283.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008525319281034,1.2946614447173488e-08,0.0008525190060026,-0.0180884767323732,0.0,0.0,0.0,-0.007586040534079,60.0,66.31958770751953,0.0,-6.988700818055804e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.904544625136861e-44,-6.025583396596713e-44,-3.2229864679470813e-44,4.137116368702692e-21,2.0652373449976296e-21,2.0718788217566704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,9.50007524807006e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0001000408956315,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,7.388927042484283e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0001000405900413,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,0.0004745450569316,287.3907775878906,294.1499938964844,296.94000244140625,290.3786926269531,296.1012878417969,296.8332824707031,283.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123501997441,7.310459793075097e-09,0.0010123428655788,-0.0182016845792531,0.0,0.0,0.0,-0.0084364265203475,60.0,30.40869331359864,0.0,-6.987488632148597e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132507098609696e-21,2.066158835509124e-21,2.0663482631005725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,9.501948079559952e-05,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,0.0001000613192445,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,7.390569953713566e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100341796875,0.0,0.0,0.0001000604461296,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,0.0004746361228171,287.3724975585937,294.1499938964844,296.9033203125,290.3524475097656,296.1159973144531,296.85626220703125,283.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125484550371,7.331348417238814e-09,0.0010125411208719,-0.0182586871087551,0.0,0.0,0.0,-0.0084472792223095,60.0,11.98145866394043,0.0,-6.99022493222401e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132366542529048e-21,2.066186906335575e-21,2.0661796361934724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,9.501948079559952e-05,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,0.0001000613192445,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,7.390569953713566e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100341796875,0.0,0.0,0.0001000604461296,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,0.0004746361228171,287.3724975585937,294.1499938964844,296.9033203125,290.3524475097656,296.1159973144531,296.85626220703125,283.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125484550371,7.331348417238814e-09,0.0010125411208719,-0.0182586871087551,0.0,0.0,0.0,-0.0084472792223095,60.0,11.98145866394043,0.0,-6.99022493222401e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132366542529048e-21,2.066186906335575e-21,2.0661796361934724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,9.503144246991724e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.0001000738775474,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,7.391491089947522e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,0.0001000730408122,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,0.0004746960767079,287.3536682128906,294.1499938964844,296.8666687011719,290.3245544433594,296.1297302246094,296.8632507324219,283.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121044804476e-09,0.0010126669658347,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,10.051191329956056,0.0,-6.991963630298417e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371793187233e-21,2.0661856946452245e-21,2.066186098542008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,9.503144246991724e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.0001000738775474,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,7.391491089947522e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,0.0001000730408122,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,0.0004746960767079,287.3536682128906,294.1499938964844,296.8666687011719,290.3245544433594,296.1297302246094,296.8632507324219,283.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121044804476e-09,0.0010126669658347,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,10.051191329956056,0.0,-6.991963630298417e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371793187233e-21,2.0661856946452245e-21,2.066186098542008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,9.503786714049056e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.0001000806223601,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89959716796875,0.0,0.0,7.391989493044093e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,0.0001000798001768,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0004747282073367,287.3343505859375,294.1499938964844,296.8299865722656,290.2951965332031,296.142578125,296.8585510253906,283.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.054842948913574,0.0,-6.992886625312168e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661856946452245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,9.503786714049056e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.0001000806223601,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89959716796875,0.0,0.0,7.391989493044093e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,0.0001000798001768,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0004747282073367,287.3343505859375,294.1499938964844,296.8299865722656,290.2951965332031,296.142578125,296.8585510253906,283.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.054842948913574,0.0,-6.992886625312168e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661856946452245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890991210937,0.0,0.0,9.50387038756162e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809814453125,0.0,0.0,0.000100081488199,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,7.392052793875337e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0001000806732918,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,0.0004747324564959,287.3145446777344,294.1499938964844,296.7933349609375,290.2645263671875,296.15447998046875,296.8453063964844,283.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.265535354614258,0.0,-6.99298823292338e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661856946452245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890991210937,0.0,0.0,9.50387038756162e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809814453125,0.0,0.0,0.000100081488199,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,7.392052793875337e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0001000806732918,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,0.0004747324564959,287.3145446777344,294.1499938964844,296.7933349609375,290.2645263671875,296.15447998046875,296.8453063964844,283.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.265535354614258,0.0,-6.99298823292338e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661856946452245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847351074219,0.0,0.0,9.503688488621263e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87664794921875,0.0,0.0,0.0001000795673462,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88677978515625,0.0,0.0,7.391910185106099e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0001000787597149,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775329589844,0.0,0.0,0.0004747234343085,287.3044738769531,294.1499938964844,296.7749938964844,290.24871826171875,296.1600952148437,296.8361511230469,283.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352441322439063e-09,0.0010127210989594,-0.0183139480650424,0.0,0.0,0.0,-0.0084577370434999,60.0,10.345629692077637,0.0,-6.992710410713698e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661856946452245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,9.503393084742127e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,0.0001000764532363,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,7.391679537249729e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775329589844,0.0,0.0,0.0001000756456051,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730773925781,0.0,0.0,0.0004747087077703,287.2943420410156,294.1499938964844,296.75665283203125,290.232666015625,296.1654968261719,296.8258056640625,283.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.3486714491366464e-09,0.0010126888519153,-0.0183040741831064,0.0,0.0,0.0,-0.0084558678790926,60.0,10.409327507019045,0.0,-6.992264900418378e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,9.502359898760916e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86309814453125,0.0,0.0,0.0001000655538518,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730163574219,0.0,0.0,7.390873361146078e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001000647607725,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,0.0004746571357827,287.2737731933594,294.1499938964844,296.7200012207031,290.19976806640625,296.1757507324219,296.8021850585937,283.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,12.156220436096191,0.0,-6.990723022681777e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,9.502359898760916e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86309814453125,0.0,0.0,0.0001000655538518,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730163574219,0.0,0.0,7.390873361146078e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001000647607725,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,0.0004746571357827,287.2737731933594,294.1499938964844,296.7200012207031,290.19976806640625,296.1757507324219,296.8021850585937,283.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,12.156220436096191,0.0,-6.990723022681777e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,9.500760643277316e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.000100048702734,299.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,7.389628444798291e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,0.0001000479242065,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,0.0004745773621834,287.2528686523437,294.1499938964844,296.6833190917969,290.166015625,296.1851806640625,296.7752685546875,283.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.666336059570312,0.0,-6.988350520487074e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,9.500760643277316e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.000100048702734,299.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,7.389628444798291e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,0.0001000479242065,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,0.0004745773621834,287.2528686523437,294.1499938964844,296.6833190917969,290.166015625,296.1851806640625,296.7752685546875,283.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.666336059570312,0.0,-6.988350520487074e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,9.498598228674382e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,0.0001000259144348,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,7.387944060610607e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0001000251431833,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0004744693869724,287.23162841796875,294.1499938964844,296.64666748046875,290.13153076171875,296.1937561035156,296.7458801269531,283.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.223258972167969,0.0,-6.98514881491974e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,9.498598228674382e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,0.0001000259144348,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,7.387944060610607e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0001000251431833,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0004744693869724,287.23162841796875,294.1499938964844,296.64666748046875,290.13153076171875,296.1937561035156,296.7458801269531,283.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.223258972167969,0.0,-6.98514881491974e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,9.495871927356347e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,9.999719623010606e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84307861328125,0.0,0.0,7.385822391370311e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,9.999643225455657e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,0.0004743332683574,287.21014404296875,294.1499938964844,296.6099853515625,290.0964660644531,296.2015075683594,296.7146301269531,283.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.769247055053713,0.0,-6.981119327065245e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,9.495871927356347e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,9.999719623010606e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84307861328125,0.0,0.0,7.385822391370311e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,9.999643225455657e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,0.0004743332683574,287.21014404296875,294.1499938964844,296.6099853515625,290.0964660644531,296.2015075683594,296.7146301269531,283.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.769247055053713,0.0,-6.981119327065245e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358459472656,0.0,0.0,9.494292316958308e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,9.99805488390848e-05,299.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377685546875,0.0,0.0,7.384592026937753e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.833251953125,0.0,0.0,9.997979213949292e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,0.0004742543969769,287.19927978515625,294.1499938964844,296.5916748046875,290.0787658691406,296.2050476074219,296.698486328125,283.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117198107764,7.234485011053948e-09,0.0010117125930264,-0.018004996702075,0.0,0.0,0.0,-0.0083992611616849,60.0,14.55047607421875,0.0,-6.978786615263743e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,9.492581011727452e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82293701171875,0.0,0.0,9.996252629207449e-05,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,7.383260526694357e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279113769531,0.0,0.0,9.99617695924826e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8237609863281,0.0,0.0,0.0004741689772345,287.1883544921875,294.1499938964844,296.5733337402344,290.0610046386719,296.2084045410156,296.6820983886719,283.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115368058905,7.213083907942064e-09,0.0010115295881405,-0.0179489441215991,0.0,0.0,0.0,-0.0083886515349149,60.0,14.33752727508545,0.0,-6.976262056923589e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,9.488751675235108e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,9.992218110710382e-05,299.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,7.380280294455588e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,9.992143895942718e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0004739777359645,287.1663818359375,294.1499938964844,296.5366516113281,290.02520751953125,296.21453857421875,296.6487121582031,283.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.92758083343506,0.0,-6.970613952717032e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,9.488751675235108e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,9.992218110710382e-05,299.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,7.380280294455588e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,9.992143895942718e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0004739777359645,287.1663818359375,294.1499938964844,296.5366516113281,290.02520751953125,296.21453857421875,296.6487121582031,283.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.92758083343506,0.0,-6.970613952717032e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,9.484373731538652e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,9.987606608774512e-05,299.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,7.376872963504866e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,9.98753312160261e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,0.0004737591079901,287.1441955566406,294.1499938964844,296.5,289.98931884765625,296.21990966796875,296.61474609375,283.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482869165935e-09,0.0010106522822752,-0.0176802072674036,0.0,0.0,0.0,-0.0083377882838249,60.0,13.53958511352539,0.0,-6.964164356304536e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,9.484373731538652e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,9.987606608774512e-05,299.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,7.376872963504866e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,9.98753312160261e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,0.0004737591079901,287.1441955566406,294.1499938964844,296.5,289.98931884765625,296.21990966796875,296.61474609375,283.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482869165935e-09,0.0010106522822752,-0.0176802072674036,0.0,0.0,0.0,-0.0083377882838249,60.0,13.53958511352539,0.0,-6.964164356304536e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968444824219,0.0,0.0,9.479378786636516e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895812988281,0.0,0.0,9.982345363823696e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,7.37298687454313e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,9.982273331843317e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,0.0004735096881631,287.1218566894531,294.1499938964844,296.4633483886719,289.95343017578125,296.2245788574219,296.5803527832031,283.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048085226557532e-09,0.0010101187508553,-0.0175167713314294,0.0,0.0,0.0,-0.0083068553358316,60.0,13.170372009277344,0.0,-6.956812370617629e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968444824219,0.0,0.0,9.479378786636516e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895812988281,0.0,0.0,9.982345363823696e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,7.37298687454313e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,9.982273331843317e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,0.0004735096881631,287.1218566894531,294.1499938964844,296.4633483886719,289.95343017578125,296.2245788574219,296.5803527832031,283.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048085226557532e-09,0.0010101187508553,-0.0175167713314294,0.0,0.0,0.0,-0.0083068553358316,60.0,13.170372009277344,0.0,-6.956812370617629e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851257324219,0.0,0.0,9.473659156356008e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,9.976320870919152e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78692626953125,0.0,0.0,7.368536171270534e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,9.976249566534534e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0004732240340672,287.0993347167969,294.1499938964844,296.4266662597656,289.9176940917969,296.2284545898437,296.54571533203125,283.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.8219575881958,0.0,-6.948400255168964e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851257324219,0.0,0.0,9.473659156356008e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,9.976320870919152e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78692626953125,0.0,0.0,7.368536171270534e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,9.976249566534534e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0004732240340672,287.0993347167969,294.1499938964844,296.4266662597656,289.9176940917969,296.2284545898437,296.54571533203125,283.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.8219575881958,0.0,-6.948400255168964e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.0,9.470477380091324e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,9.97296956484206e-05,299.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,7.366060162894428e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,9.97289826045744e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.0004730650980491,287.0880432128906,294.1499938964844,296.4083251953125,289.8999328613281,296.2301025390625,296.5283203125,283.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936927920975222e-09,0.0010091682197526,-0.0172256175428628,0.0,0.0,0.0,-0.0082517499104142,60.0,12.655340194702148,0.0,-6.943724173424928e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,9.467112977290526e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,9.969426173483952e-05,299.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749328613281,0.0,0.0,7.363443000940606e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.770751953125,0.0,0.0,9.969355596695097e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0004728971107397,287.07672119140625,294.1499938964844,296.3900146484375,289.8822326660156,296.2315368652344,296.51092529296875,283.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.894932180756541e-09,0.0010088091949,-0.0171156171709299,0.0,0.0,0.0,-0.0082309311255812,60.0,12.493128776550291,0.0,-6.93878305924045e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,9.459724242333324e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,9.961644536815584e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,7.35769426682964e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,9.961574687622488e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,0.0004725280741695,287.0539855957031,294.1499938964844,296.35333251953125,289.8472595214844,296.23394775390625,296.4761047363281,283.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802711727260657e-09,0.00100802059751,-0.0168740581721067,0.0,0.0,0.0,-0.0081852134317159,60.0,12.180438041687012,0.0,-6.927938045464543e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,9.459724242333324e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,9.961644536815584e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,7.35769426682964e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,9.961574687622488e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,0.0004725280741695,287.0539855957031,294.1499938964844,296.35333251953125,289.8472595214844,296.23394775390625,296.4761047363281,283.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802711727260657e-09,0.00100802059751,-0.0168740581721067,0.0,0.0,0.0,-0.0081852134317159,60.0,12.180438041687012,0.0,-6.927938045464543e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,9.451431105844676e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,9.952909749699757e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,7.351241947617382e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,9.952841355698185e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,0.0004721138684544,287.0311889648437,294.1499938964844,296.3166809082031,289.8128662109375,296.2356262207031,296.4413452148437,283.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699222954154038e-09,0.0010071357246488,-0.0166029818356037,0.0,0.0,0.0,-0.0081339096650481,60.0,11.883764266967772,0.0,-6.915777817084745e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,9.451431105844676e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,9.952909749699757e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,7.351241947617382e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,9.952841355698185e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,0.0004721138684544,287.0311889648437,294.1499938964844,296.3166809082031,289.8128662109375,296.2356262207031,296.4413452148437,283.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699222954154038e-09,0.0010071357246488,-0.0166029818356037,0.0,0.0,0.0,-0.0081339096650481,60.0,11.883764266967772,0.0,-6.915777817084745e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
