time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,9.442256123293193e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,9.94324727798812e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378234863281,0.0,0.0,7.344104960793629e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,9.943179611582308e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,0.0004716556577477,287.0083312988281,294.1499938964844,296.2799987792969,289.7792053222656,296.23663330078125,296.4066772460937,283.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.60228443145752,0.0,-6.90234003286605e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,9.442256123293193e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,9.94324727798812e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378234863281,0.0,0.0,7.344104960793629e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,9.943179611582308e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,0.0004716556577477,287.0083312988281,294.1499938964844,296.2799987792969,289.7792053222656,296.23663330078125,296.4066772460937,283.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.60228443145752,0.0,-6.90234003286605e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,9.432232036488132e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,9.93268986348994e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,7.336306589422747e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211303710937,0.0,0.0,9.93262292467989e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0004711549845524,286.9854431152344,294.1499938964844,296.24334716796875,289.7464294433594,296.2369689941406,296.37213134765625,283.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,11.335224151611328,0.0,-6.887675141342697e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,9.432232036488132e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,9.93268986348994e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,7.336306589422747e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211303710937,0.0,0.0,9.93262292467989e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0004711549845524,286.9854431152344,294.1499938964844,296.24334716796875,289.7464294433594,296.2369689941406,296.37213134765625,283.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,11.335224151611328,0.0,-6.887675141342697e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,9.4269220426213e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,9.92709756246768e-05,299.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,7.332175300689414e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,9.92703135125339e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,0.0004708897613454,286.9739685058594,294.1499938964844,296.2250061035156,289.7304077148437,296.23687744140625,296.3549499511719,284.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,11.20702075958252,0.0,-6.87991388303999e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,9.421422146260738e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.921305172611028e-05,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,7.327897037612274e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.92123896139674e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0004706150502897,286.9625244140625,294.1499938964844,296.2066650390625,289.71466064453125,296.2366027832031,296.3378295898437,284.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,11.082145690917969,0.0,-6.871879065784017e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,9.40989630180411e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,9.909166692523286e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,7.318930875044316e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.90910193650052e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.0004700394056271,286.9396057128906,294.1499938964844,296.1700134277344,289.6840515136719,296.2356262207031,296.3037109375,284.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457971125841,0.0,0.0,0.0,-0.0078770602121949,60.0,10.841995239257812,0.0,-6.855059808685837e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,9.40989630180411e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,9.909166692523286e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,7.318930875044316e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.90910193650052e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.0004700394056271,286.9396057128906,294.1499938964844,296.1700134277344,289.6840515136719,296.2356262207031,296.3037109375,284.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457971125841,0.0,0.0,0.0,-0.0078770602121949,60.0,10.841995239257812,0.0,-6.855059808685837e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,9.397766552865504e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,9.896392293740064e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,7.309494685614482e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.896327537717298e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,0.0004694335220847,286.91668701171875,294.1499938964844,296.1333312988281,289.6547546386719,296.2340087890625,296.2698669433594,284.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.614537239074709,0.0,-6.837381505420127e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,9.397766552865504e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,9.896392293740064e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,7.309494685614482e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.896327537717298e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,0.0004694335220847,286.91668701171875,294.1499938964844,296.1333312988281,289.6547546386719,296.2340087890625,296.2698669433594,284.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.614537239074709,0.0,-6.837381505420127e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,9.385138400830328e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.883092570817098e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,7.299671415239573e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,9.883029269985856e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.000468802783871,286.893798828125,294.1499938964844,296.0966796875,289.6268920898437,296.23175048828125,296.2362670898437,284.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,10.399310111999512,0.0,-6.81900189647422e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,9.385138400830328e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.883092570817098e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,7.299671415239573e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,9.883029269985856e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.000468802783871,286.893798828125,294.1499938964844,296.0966796875,289.6268920898437,296.23175048828125,296.2362670898437,284.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,10.399310111999512,0.0,-6.81900189647422e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,9.372133354190736e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,9.86939630820416e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,7.28955419617705e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,9.869333734968676e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0004681532154791,286.8709716796875,294.1499938964844,296.0599975585937,289.6006164550781,296.2288818359375,296.20294189453125,284.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,10.195924758911133,0.0,-6.800100749160265e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,9.372133354190736e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,9.86939630820416e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,7.28955419617705e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,9.869333734968676e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0004681532154791,286.8709716796875,294.1499938964844,296.0599975585937,289.6006164550781,296.2288818359375,296.20294189453125,284.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,10.195924758911133,0.0,-6.800100749160265e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,9.365530422655866e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,9.862443403108044e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,7.284418097697198e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,9.862380829872563e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,0.0004678234399762,286.85955810546875,294.1499938964844,296.0416564941406,289.5881042480469,296.22723388671875,296.1864013671875,284.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,10.098430633544922,0.0,-6.790514817112125e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,9.358876559417696e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,9.855435200734064e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,7.279241981450468e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,9.855374082690103e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0004674910742323,286.8481750488281,294.1499938964844,296.0233459472656,289.5760498046875,296.2254333496094,296.169921875,284.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448481361963794e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,10.003755569458008,0.0,-6.78086138350409e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.34549534576945e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,9.841343126026914e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,7.268832996487617e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,9.841282007982954e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0004668227047659,286.825439453125,294.1499938964844,295.9866638183594,289.5533447265625,296.22137451171875,296.1371765136719,284.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.823137283325195,0.0,-6.761469251159724e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.34549534576945e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,9.841343126026914e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,7.268832996487617e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,9.841282007982954e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0004668227047659,286.825439453125,294.1499938964844,295.9866638183594,289.5533447265625,296.22137451171875,296.1371765136719,284.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.823137283325195,0.0,-6.761469251159724e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.331852197647096e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,9.826974564930424e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,7.258219557115808e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,9.826914902077988e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,0.0004661412676796,286.80279541015625,294.1499938964844,295.95001220703125,289.5326232910156,296.2167663574219,296.1047668457031,284.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.2078599210858564e-09,0.0009943831246346,-0.0126961627975106,0.0,0.0,0.0,-0.0073945764452219,60.0,9.653244972229004,0.0,-6.74172682124663e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.331852197647096e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,9.826974564930424e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,7.258219557115808e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,9.826914902077988e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,0.0004661412676796,286.80279541015625,294.1499938964844,295.95001220703125,289.5326232910156,296.2167663574219,296.1047668457031,284.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.2078599210858564e-09,0.0009943831246346,-0.0126961627975106,0.0,0.0,0.0,-0.0073945764452219,60.0,9.653244972229004,0.0,-6.74172682124663e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,9.317402873421088e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,9.811758354771882e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,7.246980385389179e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,9.811699419515207e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,0.0004654195799957,286.7802124023437,294.1499938964844,295.913330078125,289.5137023925781,296.21160888671875,296.0726928710937,284.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702254523092e-09,0.0009928432991728,-0.0122241731733083,0.0,0.0,0.0,-0.0073052681982517,60.0,9.492881774902344,0.0,-6.720851075669998e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,9.317402873421088e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,9.811758354771882e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,7.246980385389179e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,9.811699419515207e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,0.0004654195799957,286.7802124023437,294.1499938964844,295.913330078125,289.5137023925781,296.21160888671875,296.0726928710937,284.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702254523092e-09,0.0009928432991728,-0.0122241731733083,0.0,0.0,0.0,-0.0073052681982517,60.0,9.492881774902344,0.0,-6.720851075669998e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,9.30044916458428e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,9.793903882382438e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,7.23379198461771e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,9.793845674721524e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,0.0004645727167371,286.7577514648437,294.1499938964844,295.8766784667969,289.4961853027344,296.20587158203125,296.04119873046875,284.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703929379582,0.0,0.0,0.0,-0.0072004781104624,60.0,9.343496322631836,0.0,-6.696399879047021e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,9.30044916458428e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,9.793903882382438e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,7.23379198461771e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,9.793845674721524e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,0.0004645727167371,286.7577514648437,294.1499938964844,295.8766784667969,289.4961853027344,296.20587158203125,296.04119873046875,284.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703929379582,0.0,0.0,0.0,-0.0072004781104624,60.0,9.343496322631836,0.0,-6.696399879047021e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,9.291444439440966e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,9.784421126823872e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,7.226788147818297e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,9.78436291916296e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,0.0004641229752451,286.7465515136719,294.1499938964844,295.8583374023437,289.4879455566406,296.2027893066406,296.0256652832031,284.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704071354666439e-09,0.0009900751756504,-0.0113762840628623,0.0,0.0,0.0,-0.0071448269300162,60.0,9.282726287841797,0.0,-6.6834324741194e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,9.28209992707707e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,9.774580394150688e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,7.219519466161728e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,9.774522914085536e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.000463656237116,286.7353820800781,294.1499938964844,295.8399963378906,289.48004150390625,296.1996154785156,296.0103454589844,284.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587581869941459e-09,0.0009890791261568,-0.0110710840672254,0.0,0.0,0.0,-0.007087078411132,60.0,9.222786903381348,0.0,-6.669989005558818e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,9.262959065381438e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.754423081176355e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,7.204630674095824e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,9.754366328706963e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,0.0004627001471817,286.7131652832031,294.1499938964844,295.8033447265625,289.4652099609375,296.1928100585937,295.9803161621094,284.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348968296596922e-09,0.0009870388312265,-0.0104459123685956,0.0,0.0,0.0,-0.0069687874056398,60.0,9.107749938964844,0.0,-6.642494554398581e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,9.262959065381438e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.754423081176355e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,7.204630674095824e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,9.754366328706963e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,0.0004627001471817,286.7131652832031,294.1499938964844,295.8033447265625,289.4652099609375,296.1928100585937,295.9803161621094,284.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348968296596922e-09,0.0009870388312265,-0.0104459123685956,0.0,0.0,0.0,-0.0069687874056398,60.0,9.107749938964844,0.0,-6.642494554398581e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.243662498192862e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,9.73410060396418e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,7.189620373537764e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,9.734045306686312e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,0.0004617362865246,286.6910705566406,294.1499938964844,295.76666259765625,289.4516296386719,296.1855163574219,295.9511413574219,284.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.998587608337402,0.0,-6.614833836238176e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.243662498192862e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,9.73410060396418e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,7.189620373537764e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,9.734045306686312e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,0.0004617362865246,286.6910705566406,294.1499938964844,295.76666259765625,289.4516296386719,296.1855163574219,295.9511413574219,284.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.998587608337402,0.0,-6.614833836238176e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,9.224777022609489e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,9.714212501421572e-05,299.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,7.174930215114728e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,9.714157204143704e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,0.0004607929731719,286.6690979003906,294.1499938964844,295.7300109863281,289.439208984375,296.1777038574219,295.9227294921875,284.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872986820141477e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.895231246948242,0.0,-6.587818290881843e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,9.224777022609489e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,9.714212501421572e-05,299.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,7.174930215114728e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,9.714157204143704e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,0.0004607929731719,286.6690979003906,294.1499938964844,295.7300109863281,289.439208984375,296.1777038574219,295.9227294921875,284.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872986820141477e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.895231246948242,0.0,-6.587818290881843e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,9.20671664061956e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.695193148218097e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,7.160881796153262e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,9.695138578535988e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.000459890870843,286.6472473144531,294.1499938964844,295.6933288574219,289.42791748046875,296.1694030761719,295.8951416015625,284.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478451370669518e-09,0.0009810430929064,-0.00860889069736,0.0,0.0,0.0,-0.0066212089732289,60.0,8.797725677490234,0.0,-6.562034826629315e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,9.20671664061956e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.695193148218097e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,7.160881796153262e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,9.695138578535988e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.000459890870843,286.6472473144531,294.1499938964844,295.6933288574219,289.42791748046875,296.1694030761719,295.8951416015625,284.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478451370669518e-09,0.0009810430929064,-0.00860889069736,0.0,0.0,0.0,-0.0066212089732289,60.0,8.797725677490234,0.0,-6.562034826629315e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,9.198102634400128e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,9.686121484264731e-05,299.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,7.154181366786361e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,9.686067642178386e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0004594606289174,286.63641357421875,294.1499938964844,295.67498779296875,289.42266845703125,296.1650390625,295.8816833496094,284.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540465698392836e-09,0.0009801252745091,-0.0083275362849235,0.0,0.0,0.0,-0.0065679778344929,60.0,8.751367568969727,0.0,-6.549755937612646e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,9.189772390527652e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,9.67734886216931e-05,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,7.147701398935169e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,9.677295747678728e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0004590445314534,286.6255798339844,294.1499938964844,295.6566772460937,289.41766357421875,296.1605834960937,295.8683776855469,284.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436617213026238e-09,0.0009792372584342,-0.0080554308369755,0.0,0.0,0.0,-0.006516495719552,60.0,8.706466674804688,0.0,-6.537891295010922e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,9.173860598821192e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,9.660591604188085e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,7.135324267437682e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,9.660539217293262e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,0.0004582497349474,286.6040344238281,294.1499938964844,295.6199951171875,289.4084167480469,296.1513366699219,295.84228515625,284.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238246781833709e-09,0.0009775405051186,-0.007535655517131,0.0,0.0,0.0,-0.0064181522466242,60.0,8.620311737060547,0.0,-6.515256956163284e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,9.173860598821192e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,9.660591604188085e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,7.135324267437682e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,9.660539217293262e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,0.0004582497349474,286.6040344238281,294.1499938964844,295.6199951171875,289.4084167480469,296.1513366699219,295.84228515625,284.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238246781833709e-09,0.0009775405051186,-0.007535655517131,0.0,0.0,0.0,-0.0064181522466242,60.0,8.620311737060547,0.0,-6.515256956163284e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.159024921245872e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,9.64496866799891e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,7.123783871065825e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.644916281104088e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0004575087223201,286.5826416015625,294.1499938964844,295.5833435058594,289.40008544921875,296.1416015625,295.81689453125,284.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532936179383796e-09,0.0009759590029716,-0.0070510301738977,0.0,0.0,0.0,-0.006326463073492,60.0,8.539690017700195,0.0,-6.494189364048e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
