time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.159024921245872e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,9.64496866799891e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,7.123783871065825e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.644916281104088e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0004575087223201,286.5826416015625,294.1499938964844,295.5833435058594,289.40008544921875,296.1416015625,295.81689453125,284.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532936179383796e-09,0.0009759590029716,-0.0070510301738977,0.0,0.0,0.0,-0.006326463073492,60.0,8.539690017700195,0.0,-6.494189364048e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.144914656644688e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.630108252167702e-05,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,7.11280808900483e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.630057320464402e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,0.000456803914858,286.5614013671875,294.1499938964844,295.5466613769531,289.39263916015625,296.1314392089844,295.7922668457031,284.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773736726606103e-09,0.0009744546259753,-0.0065900697372853,0.0,0.0,0.0,-0.0062392516992986,60.0,8.464049339294434,0.0,-6.4741826122372e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.144914656644688e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.630108252167702e-05,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,7.11280808900483e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.630057320464402e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,0.000456803914858,286.5614013671875,294.1499938964844,295.5466613769531,289.39263916015625,296.1314392089844,295.7922668457031,284.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773736726606103e-09,0.0009744546259753,-0.0065900697372853,0.0,0.0,0.0,-0.0062392516992986,60.0,8.464049339294434,0.0,-6.4741826122372e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.131160186370836e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,9.615623275749384e-05,299.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,7.102108793333173e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.615572344046086e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.00045611691894,286.5403137207031,294.1499938964844,295.510009765625,289.3860168457031,296.1208190917969,295.7684020996094,284.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705892621079897e-09,0.0009729882585816,-0.0061407363973557,0.0,0.0,0.0,-0.006154241040349,60.0,8.392889022827148,0.0,-6.454709478020959e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.131160186370836e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,9.615623275749384e-05,299.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,7.102108793333173e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.615572344046086e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.00045611691894,286.5403137207031,294.1499938964844,295.510009765625,289.3860168457031,296.1208190917969,295.7684020996094,284.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705892621079897e-09,0.0009729882585816,-0.0061407363973557,0.0,0.0,0.0,-0.006154241040349,60.0,8.392889022827148,0.0,-6.454709478020959e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,9.124240750679746e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,9.608337131794542e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,7.096726767485961e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,9.608286927687004e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0004557713109534,286.52984619140625,294.1499938964844,295.4916687011719,289.3829650878906,296.11529541015625,295.7569274902344,284.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147113934159,0.0,0.0,0.0,-0.0061114788986742,60.0,8.359309196472168,0.0,-6.444925304549542e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,9.11724055185914e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,9.60096440394409e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,7.091281440807506e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,9.600914199836552e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,0.0004554216575343,286.5194396972656,294.1499938964844,295.47332763671875,289.380126953125,296.1096496582031,295.7457580566406,284.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.532359211215862e-09,0.0009715040796436,-0.00568602187559,0.0,0.0,0.0,-0.006068211980164,60.0,8.326593399047852,0.0,-6.435033839125026e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.10299495444633e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.585962106939404e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,7.080200157361105e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.585912630427627e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,0.0004547100979834,286.4986877441406,294.1499938964844,295.4366760253906,289.3749389648437,296.09814453125,295.7240295410156,284.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354762607126304e-09,0.0009699855581857,-0.0052206558175385,0.0,0.0,0.0,-0.005980169866234,60.0,8.26276683807373,0.0,-6.414928321873958e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.10299495444633e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.585962106939404e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,7.080200157361105e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.585912630427627e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,0.0004547100979834,286.4986877441406,294.1499938964844,295.4366760253906,289.3749389648437,296.09814453125,295.7240295410156,284.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354762607126304e-09,0.0009699855581857,-0.0052206558175385,0.0,0.0,0.0,-0.005980169866234,60.0,8.26276683807373,0.0,-6.414928321873958e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,9.0879897470586e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,9.57015945459716e-05,299.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,7.06852733856067e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,9.570111433276908e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0004539605870377,286.47808837890625,294.1499938964844,295.3999938964844,289.370361328125,296.0862121582031,295.7038269042969,284.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881653472,2.167701351751816e-09,0.0009683860116638,-0.0047304858453571,0.0,0.0,0.0,-0.0058874357491731,60.0,8.202119827270508,0.0,-6.393785412228682e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,9.0879897470586e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,9.57015945459716e-05,299.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,7.06852733856067e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,9.570111433276908e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0004539605870377,286.47808837890625,294.1499938964844,295.3999938964844,289.370361328125,296.0862121582031,295.7038269042969,284.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881653472,2.167701351751816e-09,0.0009683860116638,-0.0047304858453571,0.0,0.0,0.0,-0.0058874357491731,60.0,8.202119827270508,0.0,-6.393785412228682e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.072341345017776e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,9.553680865792558e-05,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,7.056355389067903e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.553632844472304e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0004531789745669,286.45770263671875,294.1499938964844,295.36334228515625,289.3663635253906,296.0738525390625,295.685546875,284.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.972635388369781e-09,0.0009667178965173,-0.0042193378321826,0.0,0.0,0.0,-0.0057907323352992,60.0,8.144225120544434,0.0,-6.37177492990304e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.072341345017776e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,9.553680865792558e-05,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,7.056355389067903e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.553632844472304e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0004531789745669,286.45770263671875,294.1499938964844,295.36334228515625,289.3663635253906,296.0738525390625,295.685546875,284.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.972635388369781e-09,0.0009667178965173,-0.0042193378321826,0.0,0.0,0.0,-0.0057907323352992,60.0,8.144225120544434,0.0,-6.37177492990304e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.056329145096242e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,9.536818106425926e-05,299.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,7.043900404823944e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,9.536770812701434e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,0.000452379201306,286.4374694824219,294.1499938964844,295.32666015625,289.3629150390625,296.0610656738281,295.66949462890625,284.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773037272556621e-09,0.0009650110150687,-0.0036963098682463,0.0,0.0,0.0,-0.0056917825713753,60.0,8.088946342468262,0.0,-6.349291936658119e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.056329145096242e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,9.536818106425926e-05,299.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,7.043900404823944e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,9.536770812701434e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,0.000452379201306,286.4374694824219,294.1499938964844,295.32666015625,289.3629150390625,296.0610656738281,295.66949462890625,284.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773037272556621e-09,0.0009650110150687,-0.0036963098682463,0.0,0.0,0.0,-0.0056917825713753,60.0,8.088946342468262,0.0,-6.349291936658119e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,9.048380888998508e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,9.52844784478657e-05,299.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,7.037718023639172e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.528400551062076e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.0004519821668509,286.4274597167969,294.1499938964844,295.3083190917969,289.361328125,296.054443359375,295.6627502441406,284.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.6739564179246711e-09,0.0009641637443564,-0.0034366766922175,0.0,0.0,0.0,-0.0056426636874675,60.0,8.062652587890625,-0.0,-6.338146363304986e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.040524309966712e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,9.52017362578772e-05,299.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,7.031606219243258e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,9.520127059658988e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,0.000451589730801,286.41748046875,294.1499938964844,295.2900085449219,289.3598937988281,296.0477600097656,295.6566162109375,284.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284062147,1.5760198701642023e-09,0.0009633268346078,-0.0031800407450646,0.0,0.0,0.0,-0.0055941152386367,60.0,8.03693675994873,-0.0,-6.327138635242592e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,9.0251887741033e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534240722656,0.0,0.0,9.50402391026728e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,7.019678014330566e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,9.503978071734308e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0004508237470872,286.3975830078125,294.1499938964844,295.2533264160156,289.3572692871094,296.0343017578125,295.64501953125,284.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616930619813,1.384854453334583e-09,0.0009616916649974,-0.002679105149582,0.0,0.0,0.0,-0.0054993433877825,60.0,7.986198425292969,-0.0,-6.305680955165371e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,9.0251887741033e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534240722656,0.0,0.0,9.50402391026728e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,7.019678014330566e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,9.503978071734308e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0004508237470872,286.3975830078125,294.1499938964844,295.2533264160156,289.3572692871094,296.0343017578125,295.64501953125,284.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616930619813,1.384854453334583e-09,0.0009616916649974,-0.002679105149582,0.0,0.0,0.0,-0.0054993433877825,60.0,7.986198425292969,-0.0,-6.305680955165371e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,9.00670638657175e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,9.484559996053576e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,7.005301449680701e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.484514885116369e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,0.0004499005444813,286.39324951171875,294.1499938964844,295.2166748046875,289.35498046875,296.01904296875,295.6351013183594,284.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575115447863,1.2524501435962063e-09,0.0010575102642178,-0.0022351969964802,0.0,0.0,0.0,-0.0059210397303104,60.0,8.446185111999512,-0.0,-6.279872621917093e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,9.00670638657175e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,9.484559996053576e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,7.005301449680701e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.484514885116369e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,0.0004499005444813,286.39324951171875,294.1499938964844,295.2166748046875,289.35498046875,296.01904296875,295.6351013183594,284.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575115447863,1.2524501435962063e-09,0.0010575102642178,-0.0022351969964802,0.0,0.0,0.0,-0.0059210397303104,60.0,8.446185111999512,-0.0,-6.279872621917093e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,7.397053559543565e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,7.789506344124675e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,5.75333324377425e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,7.789469236740842e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0003694956249091,286.3746337890625,294.1499938964844,295.17999267578125,289.3529968261719,296.0278625488281,295.6134033203125,284.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008745720260776,1.0028557984043112e-09,0.0008745710365474,-0.0017619514837861,0.0,0.0,0.0,-0.0048816171474754,60.0,7.3193864822387695,-0.0,-4.2358024643363024e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,7.397053559543565e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,7.789506344124675e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,5.75333324377425e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,7.789469236740842e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0003694956249091,286.3746337890625,294.1499938964844,295.17999267578125,289.3529968261719,296.0278625488281,295.6134033203125,284.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008745720260776,1.0028557984043112e-09,0.0008745710365474,-0.0017619514837861,0.0,0.0,0.0,-0.0048816171474754,60.0,7.3193864822387695,-0.0,-4.2358024643363024e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,9.025329200085253e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,9.504170157015324e-05,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,7.019784970907494e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.504125046078116e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0004508308484219,286.3793640136719,294.1499938964844,295.1433410644531,289.3512268066406,295.9842834472656,295.53955078125,284.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.3337844292400405e-06,4.1780887083398005e-10,-5.334202342055505e-06,-0.0011037604417651,0.0,0.0,0.0,-0.0002007639413932,60.0,5.534450054168701,-0.0,-6.305852906507425e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,9.025329200085253e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,9.504170157015324e-05,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,7.019784970907494e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.504125046078116e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0004508308484219,286.3793640136719,294.1499938964844,295.1433410644531,289.3512268066406,295.9842834472656,295.53955078125,284.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.3337844292400405e-06,4.1780887083398005e-10,-5.334202342055505e-06,-0.0011037604417651,0.0,0.0,0.0,-0.0002007639413932,60.0,5.534450054168701,-0.0,-6.305852906507425e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,3.72444701497443e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,3.922048563254066e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,2.8968268452445045e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,3.9220300095621496e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0001860425982158,286.3834533691406,294.1499938964844,295.125,289.35040283203125,295.9501037597656,295.5302734375,284.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005415600608102,6.41304453985469e-10,0.000541559420526,-0.001144440495409,0.0,0.0,0.0,-0.0030283520463854,60.0,5.65527868270874,-0.0,-1.0738438582791332e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.030922228703275e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,9.510059317108244e-05,299.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,7.024134538369253e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,9.510014933766796e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,0.0004511102742981,286.4376525878906,294.1499938964844,295.1066589355469,289.3496398925781,295.86578369140625,295.45379638671875,284.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,0.000389591383282,1.0194786681516632e-10,-0.0003895914996974,-0.0006576141458936,0.0,0.0,0.0,0.0018736901693046,60.0,5.807745456695557,-0.0,-6.31366177117343e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,3.2410396670456976e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,3.412993828533217e-05,299.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,2.52083864324959e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,3.412977821426466e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001618955720914,286.4275817871094,294.1499938964844,295.08758544921875,289.348876953125,295.8268737792969,295.4486694335937,284.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003408961347304,4.274864073838813e-10,0.0003408956981729,-0.0007829733076505,0.0,0.0,0.0,-0.0019208542071282,60.0,5.304775714874268,-0.0,-8.131784134945974e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,2.7220799893257208e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,2.866500290110708e-05,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,2.117198528139852e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,2.866487011488061e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0001359726302325,286.4262084960937,294.1499938964844,295.07000732421875,289.3481750488281,295.8232116699219,295.44940185546875,284.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002832628670148,3.5598329839459103e-10,0.0002832625177688,-0.0006526236538775,0.0,0.0,0.0,-0.0015965781640261,60.0,4.363547325134277,-0.0,-5.736128017019837e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,1.768219590303488e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,1.862032695498783e-05,299.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,1.3752982340520248e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,1.8620241462485865e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,8.832564344629645e-05,286.4272766113281,294.1499938964844,295.0333251953125,289.3467712402344,295.8170471191406,295.4506530761719,284.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884182129288,2.3566323892332264e-10,0.0001884179800981,-0.0004311447264626,0.0,0.0,0.0,-0.0010613058693706,60.0,3.09539794921875,-0.0,-2.420412759107648e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,1.768219590303488e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,1.862032695498783e-05,299.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,1.3752982340520248e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,1.8620241462485865e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,8.832564344629645e-05,286.4272766113281,294.1499938964844,295.0333251953125,289.3467712402344,295.8170471191406,295.4506530761719,284.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884182129288,2.3566323892332264e-10,0.0001884179800981,-0.0004311447264626,0.0,0.0,0.0,-0.0010613058693706,60.0,3.09539794921875,-0.0,-2.420412759107648e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,1.0689722330425866e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,1.1256867765041534e-05,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,8.314327715197578e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,1.1256815014348833e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,5.3397023293655366e-05,286.428955078125,294.1499938964844,294.9966735839844,289.3453674316406,295.8143310546875,295.4516296386719,284.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139074593083,1.4246930024608415e-10,0.0001139073137892,-0.0002606469206511,0.0,0.0,0.0,-0.0006416079704649,60.0,2.3039562702178955,-0.0,-8.84605999562637e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,1.0689722330425866e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,1.1256867765041534e-05,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,8.314327715197578e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,1.1256815014348833e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,5.3397023293655366e-05,286.428955078125,294.1499938964844,294.9966735839844,289.3453674316406,295.8143310546875,295.4516296386719,284.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139074593083,1.4246930024608415e-10,0.0001139073137892,-0.0002606469206511,0.0,0.0,0.0,-0.0006416079704649,60.0,2.3039562702178955,-0.0,-8.84605999562637e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,5.714347480534343e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,6.01752299189684e-06,299.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,4.444545538717648e-06,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,6.017495252308436e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,2.8544160159071907e-05,286.429443359375,294.1499938964844,294.9599914550781,289.34393310546875,295.8135681152344,295.45196533203125,284.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.0891416069353e-05,7.615955088802194e-11,6.089133967179805e-05,-0.0001393334678141,0.0,0.0,0.0,-0.000342983752489,60.0,1.7473485469818115,-0.0,-2.5278443227527703e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,5.714347480534343e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,6.01752299189684e-06,299.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,4.444545538717648e-06,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,6.017495252308436e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,2.8544160159071907e-05,286.429443359375,294.1499938964844,294.9599914550781,289.34393310546875,295.8135681152344,295.45196533203125,284.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.0891416069353e-05,7.615955088802194e-11,6.089133967179805e-05,-0.0001393334678141,0.0,0.0,0.0,-0.000342983752489,60.0,1.7473485469818115,-0.0,-2.5278443227527703e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,4.110478130314732e-06,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,4.328560407884652e-06,299.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,3.197076694050338e-06,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,4.328539944253862e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,2.053255411738064e-05,286.4294738769531,294.1499938964844,294.9416809082031,289.3431701660156,295.8135070800781,295.4519958496094,284.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.380416430649348e-05,5.478693540506008e-11,4.380410973681137e-05,-0.0001002317076199,0.0,0.0,0.0,-0.0002467356971465,60.0,1.5526658296585083,-0.0,-1.3079817784422687e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,2.376420525251888e-06,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,2.502501956769265e-06,299.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,1.848349029387464e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,2.502490133338142e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,1.1870633898070082e-05,286.42950439453125,294.1499938964844,294.92333984375,289.3423767089844,295.8134460449219,295.4520263671875,284.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.532475264160894e-05,3.167429513117881e-11,2.5324719899799675e-05,-5.7947574532590806e-05,0.0,0.0,0.0,-0.0001426467206329,60.0,1.3470263481140137,-0.0,-4.37183345081138e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,8.133820870170894e-07,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,8.565361895307433e-07,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,6.326379775600799e-07,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,8.565321536480042e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,4.0629847717355005e-06,286.42950439453125,294.1499938964844,294.8866577148437,289.3406982421875,295.8134460449219,295.4520263671875,284.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.668279406265356e-06,1.0841557686325219e-11,8.668268492328934e-06,-1.9834362319670618e-05,0.0,0.0,0.0,-4.882576467934996e-05,60.0,1.0930315256118774,-0.0,-5.121606264091305e-12,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,8.133820870170894e-07,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,8.565361895307433e-07,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,6.326379775600799e-07,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,8.565321536480042e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,4.0629847717355005e-06,286.42950439453125,294.1499938964844,294.8866577148437,289.3406982421875,295.8134460449219,295.4520263671875,284.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.668279406265356e-06,1.0841557686325219e-11,8.668268492328934e-06,-1.9834362319670618e-05,0.0,0.0,0.0,-4.882576467934996e-05,60.0,1.0930315256118774,-0.0,-5.121606264091305e-12,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
