time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,1.3728654835176712e-07,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,1.445703077251892e-07,299.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,1.0677969441985625e-07,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,1.445696256041629e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,6.857701464468846e-07,286.42950439453125,294.1499938964844,294.8500061035156,289.3388061523437,295.8134460449219,295.4520263671875,284.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4631912108598044e-06,1.830016607001772e-12,1.4631893918704009e-06,-3.347931169628282e-06,0.0,0.0,0.0,-8.241695468313992e-06,60.0,0.9283745884895324,-0.0,-1.459059381560962e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,1.3728654835176712e-07,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,1.445703077251892e-07,299.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,1.0677969441985625e-07,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,1.445696256041629e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,6.857701464468846e-07,286.42950439453125,294.1499938964844,294.8500061035156,289.3388061523437,295.8134460449219,295.4520263671875,284.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4631912108598044e-06,1.830016607001772e-12,1.4631893918704009e-06,-3.347931169628282e-06,0.0,0.0,0.0,-8.241695468313992e-06,60.0,0.9283745884895324,-0.0,-1.459059381560962e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,2.3869292653522223e-10,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,2.5135679648791154e-10,299.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,1.8565224357836027e-10,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,2.513556307537357e-10,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,1.192312581999033e-09,286.42950439453125,294.1499938964844,294.8148498535156,289.3385925292969,295.8134460449219,295.4520263671875,284.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.580420765951885e-09,3.2606202961704866e-15,2.5804174352828113e-09,-5.880282483161636e-09,0.0,0.0,0.0,-1.4537363313138485e-08,60.0,0.8117469549179077,-0.0,-4.41058337781198e-19,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,2.3869292653522223e-10,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,2.5135679648791154e-10,299.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,1.8565224357836027e-10,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,2.513556307537357e-10,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,1.192312581999033e-09,286.42950439453125,294.1499938964844,294.8148498535156,289.3385925292969,295.8134460449219,295.4520263671875,284.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.580420765951885e-09,3.2606202961704866e-15,2.5804174352828113e-09,-5.880282483161636e-09,0.0,0.0,0.0,-1.4537363313138485e-08,60.0,0.8117469549179077,-0.0,-4.41058337781198e-19,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,7.726180112355152e-11,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,8.136093881949691e-11,299.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,6.009322900402125e-11,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,8.13605571803322e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,3.859361441538312e-10,286.4290771484375,294.1499938964844,294.7825927734375,289.3419494628906,295.8136291503906,295.4519958496094,284.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.36629265865696e-10,1.0531226278266128e-15,8.366282111538225e-10,-1.9050858668379082e-09,0.0,0.0,0.0,-4.71482053399086e-09,60.0,0.7383849620819092,-0.0,-4.6211136391568203e-20,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,7.726180112355152e-11,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,8.136093881949691e-11,299.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,6.009322900402125e-11,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,8.13605571803322e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,3.859361441538312e-10,286.4290771484375,294.1499938964844,294.7825927734375,289.3419494628906,295.8136291503906,295.4519958496094,284.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.36629265865696e-10,1.0531226278266128e-15,8.366282111538225e-10,-1.9050858668379082e-09,0.0,0.0,0.0,-4.71482053399086e-09,60.0,0.7383849620819092,-0.0,-4.6211136391568203e-20,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,4.349174145823476e-11,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,4.579920470648702e-11,299.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,3.3827312478917904e-11,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,4.5798989600775997e-11,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,2.1724881615892142e-10,286.42901611328125,294.1499938964844,294.7674865722656,289.3448791503906,295.81365966796875,295.4519958496094,284.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.66949812150119e-10,6.2535690754044365e-16,4.669492015274557e-10,-1.065598054239558e-09,0.0,0.0,0.0,-2.6338966563344e-09,60.0,0.7071903944015503,-0.0,-1.4643019390877922e-20,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,2.3536707305371607e-11,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,2.4785451469000463e-11,299.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,1.8306545515600625e-11,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,2.4785335242527573e-11,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,1.1756995377254498e-10,286.4289855957031,294.1499938964844,294.7530212402344,289.3486022949219,295.8136901855469,295.45196533203125,284.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5885057985952637e-10,3.321769139879991e-16,2.5885024679261903e-10,-5.87484505487623e-10,0.0,0.0,0.0,-1.455191522836685e-09,60.0,0.6781613826751709,-0.0,-4.288529598787893e-21,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,1.1512520103895696e-11,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,1.2123318841872344e-11,299.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,8.954288699403179e-12,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,1.2123262463359374e-11,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,5.750704079598989e-11,286.428955078125,294.1499938964844,294.73651123046875,289.3541259765625,295.8136901855469,295.45196533203125,284.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2609131794238948e-10,1.3468142822187576e-16,1.2609117916451138e-10,-2.8558763687236416e-10,0.0,0.0,0.0,-6.984919309616089e-10,60.0,0.6457638144493103,-0.0,-1.0260230380246981e-21,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,6.6516783400749616e-12,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,7.004583978814649e-12,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,5.173588987772426e-12,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.0045514527494745e-12,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,3.3226289775090117e-11,286.4289245605469,294.1499938964844,294.7259826660156,289.3583984375,295.813720703125,295.45196533203125,284.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.867201252092059e-11,9.720119307027332e-17,6.867191537640592e-11,-1.5990744839378124e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,0.6241708993911743,-0.0,-3.425148979709614e-22,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,2.6658902640974705e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,2.807329479992404e-08,299.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,2.07349479808272e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,2.8073165125874773e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,1.3316585523170948e-07,286.4288330078125,294.1499938964844,294.70123291015625,289.3711242675781,295.8137512207031,295.45196533203125,284.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.840567958628526e-07,3.55297063471538e-13,2.840564548023395e-07,-6.499987534880347e-07,0.0,0.0,0.0,-1.6000267351046205e-06,60.0,0.5778482556343079,-0.0,-5.501758936805748e-15,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,2.6658902640974705e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,2.807329479992404e-08,299.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,2.07349479808272e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,2.8073165125874773e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,1.3316585523170948e-07,286.4288330078125,294.1499938964844,294.70123291015625,289.3711242675781,295.8137512207031,295.45196533203125,284.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.840567958628526e-07,3.55297063471538e-13,2.840564548023395e-07,-6.499987534880347e-07,0.0,0.0,0.0,-1.6000267351046205e-06,60.0,0.5778482556343079,-0.0,-5.501758936805748e-15,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,2.795613340822456e-07,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,2.943935157873057e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,2.174391795506381e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,2.94392151545253e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,1.396457491864567e-06,286.4288330078125,294.1499938964844,294.6785583496094,289.3865661621094,295.8137512207031,295.45196533203125,284.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.979342525577522e-06,3.726300518147596e-12,2.979338887598715e-06,-6.817174835305195e-06,0.0,0.0,0.0,-1.6781719750724733e-05,60.0,0.5478862524032593,-0.0,-6.05022054591537e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,2.795613340822456e-07,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,2.943935157873057e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,2.174391795506381e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,2.94392151545253e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,1.396457491864567e-06,286.4288330078125,294.1499938964844,294.6785583496094,289.3865661621094,295.8137512207031,295.45196533203125,284.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.979342525577522e-06,3.726300518147596e-12,2.979338887598715e-06,-6.817174835305195e-06,0.0,0.0,0.0,-1.6781719750724733e-05,60.0,0.5478862524032593,-0.0,-6.05022054591537e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,2.005323494813638e-06,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,2.111716185027035e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,1.5597145193169126e-06,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,2.111706407958991e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,1.0016939086199272e-05,286.4292297363281,294.1499938964844,294.6578369140625,289.4045715332031,295.81304931640625,295.4521484375,284.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1367577573983e-05,2.672558702121464e-11,2.136755210813135e-05,-4.889449701295234e-05,0.0,0.0,0.0,-0.0001203575229737,60.0,0.6058217883110046,-0.0,-3.1130483607588744e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,2.005323494813638e-06,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,2.111716185027035e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,1.5597145193169126e-06,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,2.111706407958991e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,1.0016939086199272e-05,286.4292297363281,294.1499938964844,294.6578369140625,289.4045715332031,295.81304931640625,295.4521484375,284.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1367577573983e-05,2.672558702121464e-11,2.136755210813135e-05,-4.889449701295234e-05,0.0,0.0,0.0,-0.0001203575229737,60.0,0.6058217883110046,-0.0,-3.1130483607588744e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,2.9330562938412186e-06,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,3.088669927819865e-06,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,2.281293063788325e-06,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,3.088655603278312e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,1.4651125638920348e-05,286.4295349121094,294.1499938964844,294.6481018066406,289.4144287109375,295.8125305175781,295.4522399902344,284.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1253126508090645e-05,3.9089946557435695e-11,3.125308649032377e-05,-7.151505997171625e-05,0.0,0.0,0.0,-0.0001760400045895,60.0,0.6494688987731934,-0.0,-6.659747753268164e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,4.408870154293254e-06,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,4.642783551389584e-06,299.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,3.429162006796105e-06,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,4.642762178264093e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,2.2023074052413e-05,286.4297180175781,294.1499938964844,294.6387939453125,289.4248962402344,295.812255859375,295.45233154296875,284.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.698234988609329e-05,5.876241160329698e-11,4.6982291678432375e-05,-0.0001075050677172,0.0,0.0,0.0,-0.000264637696091,60.0,0.7032244801521301,-0.0,-1.5047751933394688e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,8.92793195816921e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,9.401604074810166e-06,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,6.94402933731908e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,9.40156041906448e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,4.459657066036016e-05,286.4308776855469,294.1499938964844,294.6212463378906,289.4473571777344,295.81005859375,295.4527587890625,284.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.513131226412952e-05,1.1898580731806163e-10,9.513119584880768e-05,-0.0002176845737267,0.0,0.0,0.0,-0.0005358477937988,60.0,0.935258686542511,-0.0,-6.17047635209644e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,8.92793195816921e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,9.401604074810166e-06,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,6.94402933731908e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,9.40156041906448e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,4.459657066036016e-05,286.4308776855469,294.1499938964844,294.6212463378906,289.4473571777344,295.81005859375,295.4527587890625,284.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.513131226412952e-05,1.1898580731806163e-10,9.513119584880768e-05,-0.0002176845737267,0.0,0.0,0.0,-0.0005358477937988,60.0,0.935258686542511,-0.0,-6.17047635209644e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,1.529183100501541e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,1.610314029676374e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,1.1893786904693116e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,1.6103065718198195e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,7.638535316800699e-05,286.4329528808594,294.1499938964844,294.60504150390625,289.4717712402344,295.80426025390625,295.4524230957031,284.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001629422040423,2.0380039322809296e-10,0.0001629420003155,-0.0003728527226485,0.0,0.0,0.0,-0.0009178073960356,60.0,1.3215481042861938,-0.0,-1.8102387366880635e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,1.529183100501541e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,1.610314029676374e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,1.1893786904693116e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,1.6103065718198195e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,7.638535316800699e-05,286.4329528808594,294.1499938964844,294.60504150390625,289.4717712402344,295.80426025390625,295.4524230957031,284.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001629422040423,2.0380039322809296e-10,0.0001629420003155,-0.0003728527226485,0.0,0.0,0.0,-0.0009178073960356,60.0,1.3215481042861938,-0.0,-1.8102387366880635e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,2.437971852486953e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,2.567318551882636e-05,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,1.896222602226772e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,2.5673067284515128e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0001217809331137,286.4331970214844,294.1499938964844,294.58990478515625,289.4979248046875,295.7937316894531,295.4481201171875,284.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002597789571154,3.249190638765498e-10,0.0002597786369733,-0.0005944391596131,0.0,0.0,0.0,-0.0014632620150223,60.0,1.9267278909683228,-0.0,-4.601231839984621e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,2.437971852486953e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,2.567318551882636e-05,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,1.896222602226772e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,2.5673067284515128e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0001217809331137,286.4331970214844,294.1499938964844,294.58990478515625,289.4979248046875,295.7937316894531,295.4481201171875,284.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002597789571154,3.249190638765498e-10,0.0002597786369733,-0.0005944391596131,0.0,0.0,0.0,-0.0014632620150223,60.0,1.9267278909683228,-0.0,-4.601231839984621e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,3.484356784611009e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,3.669219586299732e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,2.7100870283902623e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,3.669202487799339e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0001740496809361,286.4320983886719,294.1499938964844,294.5757141113281,289.5256042480469,295.78240966796875,295.4437255859375,284.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003652810119092,4.58370008615816e-10,0.0003652805462479,-0.0008397819474339,0.0,0.0,0.0,-0.0020584433805197,60.0,2.540734052658081,-0.0,-9.39857081050377e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,3.484356784611009e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,3.669219586299732e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,2.7100870283902623e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,3.669202487799339e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0001740496809361,286.4320983886719,294.1499938964844,294.5757141113281,289.5256042480469,295.78240966796875,295.4437255859375,284.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003652810119092,4.58370008615816e-10,0.0003652805462479,-0.0008397819474339,0.0,0.0,0.0,-0.0020584433805197,60.0,2.540734052658081,-0.0,-9.39857081050377e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,4.339078805060126e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,4.569289012579248e-05,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,3.3748787245713174e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,4.569267912302166e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0002167445345548,286.4274597167969,294.1499938964844,294.56890869140625,289.5399780273437,295.7752380371094,295.4392395019531,284.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004719448043033,5.87896120674003e-10,0.0004719442222267,-0.0010736443800851,0.0,0.0,0.0,-0.0026568716857582,60.0,3.0874545574188232,-0.0,-1.4575101126013124e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.026454790728168e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,9.505353955319153e-05,299.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,7.020658085821196e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.505309571977703e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,0.00045088713523,286.4361267089844,294.1499938964844,294.5622253417969,289.5546264648437,295.7396545410156,295.3995666503906,284.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6747446352383122e-05,4.2009209999527286e-10,-1.674786653893534e-05,-0.0011211766395717,0.0,0.0,0.0,-0.0001444277440896,60.0,3.633652687072754,-0.0,-6.307404731842325e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,9.003034938359633e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,9.480690641794354e-05,299.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.410400390625,0.0,0.0,7.002441998338327e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,9.48064771364443e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,0.0004497173067647,286.4400329589844,294.1499938964844,294.5533752441406,289.5750427246094,295.6991271972656,295.3826599121094,284.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008953678188845,1.0443123032999322e-09,0.0008953668293543,-0.0018501451704651,0.0,0.0,0.0,-0.0050117718055844,60.0,5.493652820587158,-0.0,-6.274710528941796e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,9.007072367239743e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,9.48494198382832e-05,299.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,7.005581574048847e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,9.484899055678396e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,0.0004499189963098,286.43218994140625,294.1499938964844,294.5492553710937,289.5848083496094,295.6924133300781,295.3768005371094,284.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696693741716,1.168577123955572e-09,0.0009696682100184,-0.0021025363821536,0.0,0.0,0.0,-0.0054415166378021,60.0,6.092735290527344,-0.0,-6.280336606323544e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,9.034460526891051e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.513783152215184e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,7.026883395155892e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,9.51374022406526e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0004512871091719,286.4125061035156,294.1499938964844,294.53662109375,289.61590576171875,295.6789855957031,295.33526611328125,284.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626730461604,1.4997935116056738e-09,0.0009626715327613,-0.0029802985955029,0.0,0.0,0.0,-0.0055563086643815,60.0,6.865703582763672,-0.0,-6.31857872690489e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,9.034460526891051e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.513783152215184e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,7.026883395155892e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,9.51374022406526e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0004512871091719,286.4125061035156,294.1499938964844,294.53662109375,289.61590576171875,295.6789855957031,295.33526611328125,284.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626730461604,1.4997935116056738e-09,0.0009626715327613,-0.0029802985955029,0.0,0.0,0.0,-0.0055563086643815,60.0,6.865703582763672,-0.0,-6.31857872690489e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,9.067601786227895e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,9.548681555315852e-05,299.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,7.052659202599898e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,9.54863935476169e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.000452942593256,286.3929138183594,294.1499938964844,294.5240783691406,289.64776611328125,295.6593933105469,295.291015625,284.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662051452323,1.912620506416829e-09,0.0009662032243795,-0.0040620756335556,0.0,0.0,0.0,-0.0057609733194112,60.0,7.270330905914307,-0.0,-6.365010563058604e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,9.067601786227895e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,9.548681555315852e-05,299.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,7.052659202599898e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,9.54863935476169e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.000452942593256,286.3929138183594,294.1499938964844,294.5240783691406,289.64776611328125,295.6593933105469,295.291015625,284.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662051452323,1.912620506416829e-09,0.0009662032243795,-0.0040620756335556,0.0,0.0,0.0,-0.0057609733194112,60.0,7.270330905914307,-0.0,-6.365010563058604e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.097391011891888e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,9.58005039137788e-05,299.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,7.075827306834981e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,9.58000819082372e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0004544306721072,286.3734741210937,294.1499938964844,294.511474609375,289.6801147460937,295.63983154296875,295.2361145019531,284.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693787433207,2.283683242509937e-09,0.0009693764732219,-0.0050344034098088,0.0,0.0,0.0,-0.0059449262917041,60.0,7.487110614776611,-0.0,-6.40689066244704e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.097391011891888e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,9.58005039137788e-05,299.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,7.075827306834981e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,9.58000819082372e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0004544306721072,286.3734741210937,294.1499938964844,294.511474609375,289.6801147460937,295.63983154296875,295.2361145019531,284.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693787433207,2.283683242509937e-09,0.0009693764732219,-0.0050344034098088,0.0,0.0,0.0,-0.0059449262917041,60.0,7.487110614776611,-0.0,-6.40689066244704e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,9.112981206271796e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.596467862138525e-05,299.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,7.087952690199018e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,9.596425661584362e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,0.0004552094324026,286.36383056640625,294.1499938964844,294.50506591796875,289.6964416503906,295.6300964355469,295.2074584960937,284.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710529120638,2.477897220742875e-09,0.0009710504673421,-0.0055433004163205,0.0,0.0,0.0,-0.006041273009032,60.0,7.569146156311035,-0.0,-6.428863486007685e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,9.122219489654526e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.606195089872926e-05,299.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,7.095137698343024e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,9.606153616914526e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0004556709027383,286.35418701171875,294.1499938964844,294.4985656738281,289.7128295898437,295.6203918457031,295.1767883300781,284.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720235830172,2.5929389746437437e-09,0.0009720209636725,-0.0058447620831429,0.0,0.0,0.0,-0.0060982378199696,60.0,7.632759571075439,-0.0,-6.44189910303794e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
