time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135420,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.138903260463847e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.623764344723897e-05,299.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,7.108113641152158e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.623722871765494e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0004565043491311,286.3349914550781,294.1499938964844,294.4851989746094,289.7456359863281,295.6009826660156,295.1174011230469,284.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973803747911,2.800728537977193e-09,0.0009738009539432,-0.0063892346806824,0.0,0.0,0.0,-0.0062012639828026,60.0,7.756054401397705,-0.0,-6.46547491101046e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.138903260463847e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.623764344723897e-05,299.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,7.108113641152158e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.623722871765494e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0004565043491311,286.3349914550781,294.1499938964844,294.4851989746094,289.7456359863281,295.6009826660156,295.1174011230469,284.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973803747911,2.800728537977193e-09,0.0009738009539432,-0.0063892346806824,0.0,0.0,0.0,-0.0062012639828026,60.0,7.756054401397705,-0.0,-6.46547491101046e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,9.148239041678607e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,9.633594163460656e-05,299.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,7.11537359165959e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,9.633553418098018e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,0.0004569707089103,286.3158874511719,294.1499938964844,294.4711608886719,289.77838134765625,295.58160400390625,295.05865478515625,284.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747964795678,2.9169546778007316e-09,0.0009747935691848,-0.0066937832161784,0.0,0.0,0.0,-0.0062588760629296,60.0,7.858213424682617,-0.0,-6.478681058297299e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,9.148239041678607e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,9.633594163460656e-05,299.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,7.11537359165959e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,9.633553418098018e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,0.0004569707089103,286.3158874511719,294.1499938964844,294.4711608886719,289.77838134765625,295.58160400390625,295.05865478515625,284.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747964795678,2.9169546778007316e-09,0.0009747935691848,-0.0066937832161784,0.0,0.0,0.0,-0.0062588760629296,60.0,7.858213424682617,-0.0,-6.478681058297299e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.151817357633264e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,9.63736165431328e-05,299.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,7.118155917851254e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.637320908950642e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.000457149464637,286.29693603515625,294.1499938964844,294.45623779296875,289.810791015625,295.56231689453125,295.0010681152344,284.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975176342763,2.9614495300478443e-09,0.0009751733741723,-0.006810373160988,0.0,0.0,0.0,-0.006280930712819,60.0,7.945760726928711,-0.0,-6.48374012257591e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.151817357633264e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,9.63736165431328e-05,299.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,7.118155917851254e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.637320908950642e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.000457149464637,286.29693603515625,294.1499938964844,294.45623779296875,289.810791015625,295.56231689453125,295.0010681152344,284.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975176342763,2.9614495300478443e-09,0.0009751733741723,-0.006810373160988,0.0,0.0,0.0,-0.006280930712819,60.0,7.945760726928711,-0.0,-6.48374012257591e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,9.155484440270813e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,9.641222277423368e-05,299.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,7.121006638044491e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,9.641182259656488e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0004573327023535,286.2781677246094,294.1499938964844,294.4402770996094,289.8427429199219,295.5430908203125,294.94659423828125,284.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755654609762,3.0070534950965566e-09,0.0009755624923855,-0.0069298692978918,0.0,0.0,0.0,-0.0063035343773663,60.0,8.024619102478027,-0.0,-6.488927795089694e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,9.155484440270813e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,9.641222277423368e-05,299.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,7.121006638044491e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,9.641182259656488e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0004573327023535,286.2781677246094,294.1499938964844,294.4402770996094,289.8427429199219,295.5430908203125,294.94659423828125,284.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755654609762,3.0070534950965566e-09,0.0009755624923855,-0.0069298692978918,0.0,0.0,0.0,-0.0063035343773663,60.0,8.024619102478027,-0.0,-6.488927795089694e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.158729517366736e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,9.644639794714748e-05,299.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,7.123530667740852e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,9.644599776947872e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0004574948106892,286.2688293457031,294.1499938964844,294.4317932128906,289.8584289550781,295.5334777832031,294.9201965332031,284.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759117383509,3.047446073267679e-09,0.0009759086533449,-0.0070357085205614,0.0,0.0,0.0,-0.0063235629349946,60.0,8.062507629394531,-0.0,-6.49352358550459e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,9.164203220279889e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,9.650403080740944e-05,299.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,7.12778783054091e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.650363790569828e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.0004577682411763,286.2595520019531,294.1499938964844,294.4230041503906,289.8739624023437,295.5238647460937,294.8939819335937,284.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764942806214,3.1156015545263926e-09,0.0009764911374077,-0.0072142942808568,0.0,0.0,0.0,-0.006357348524034,60.0,8.100306510925293,-0.0,-6.50128271217909e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,9.1762027295772e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,9.663039236329496e-05,299.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,7.137119973776862e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,9.66299994615838e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0004583676927722,286.2454833984375,294.1499938964844,294.408935546875,289.8970642089844,295.5092468261719,294.8539123535156,284.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777719387784,3.2650484538265805e-09,0.0009777686791494,-0.0076058832928538,0.0,0.0,0.0,-0.0064314338378608,60.0,8.158275604248047,-0.0,-6.51831300046979e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,9.180865163216367e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,9.667949052527548e-05,299.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,7.140746311051771e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.66790976235643e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0004586005816236,286.2410583496094,294.1499938964844,294.404296875,289.9042358398437,295.504638671875,294.84112548828125,284.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782683337107,3.323117780951179e-09,0.0009782649576663,-0.0077580390498042,0.0,0.0,0.0,-0.0064602205529809,60.0,8.176758766174316,-0.0,-6.52493596930981e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.202761430060492e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,9.691005834611131e-05,299.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,7.157775689847767e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.690967272035778e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0004596943617798,286.22271728515625,294.1499938964844,294.3838806152344,289.93341064453125,295.4853210449219,294.7873229980469,284.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806005982682,3.5958447330841636e-09,0.0009805969893932,-0.008472641929984,0.0,0.0,0.0,-0.0065954225137829,60.0,8.254103660583496,-0.0,-6.556087583931004e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.202761430060492e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,9.691005834611131e-05,299.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,7.157775689847767e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.690967272035778e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0004596943617798,286.22271728515625,294.1499938964844,294.3838806152344,289.93341064453125,295.4853210449219,294.7873229980469,284.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806005982682,3.5958447330841636e-09,0.0009805969893932,-0.008472641929984,0.0,0.0,0.0,-0.0065954225137829,60.0,8.254103660583496,-0.0,-6.556087583931004e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,9.226328984368593e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.71582267084159e-05,299.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,7.176105282269418e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,9.715784835861996e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.0004608716408256,286.2044982910156,294.1499938964844,294.36163330078125,289.96124267578125,295.4659423828125,294.7326965332031,284.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831120260059,3.889397248713067e-09,0.000983108067885,-0.0092417960986495,0.0,0.0,0.0,-0.0067409537732601,60.0,8.330740928649902,-0.0,-6.589699808046134e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,9.226328984368593e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.71582267084159e-05,299.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,7.176105282269418e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,9.715784835861996e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.0004608716408256,286.2044982910156,294.1499938964844,294.36163330078125,289.96124267578125,295.4659423828125,294.7326965332031,284.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831120260059,3.889397248713067e-09,0.000983108067885,-0.0092417960986495,0.0,0.0,0.0,-0.0067409537732601,60.0,8.330740928649902,-0.0,-6.589699808046134e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,9.246887202607468e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,9.73747082753107e-05,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,7.192094199126586e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.737432992551476e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0004618985694833,286.1864318847656,294.1499938964844,294.3373107910156,289.98748779296875,295.4464416503906,294.67822265625,284.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853020310401,4.145457754844983e-09,0.0009852979565039,-0.009912702254951,0.0,0.0,0.0,-0.0068678953684866,60.0,8.403550148010254,-0.0,-6.61908998722538e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,9.246887202607468e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,9.73747082753107e-05,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,7.192094199126586e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.737432992551476e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0004618985694833,286.1864318847656,294.1499938964844,294.3373107910156,289.98748779296875,295.4464416503906,294.67822265625,284.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853020310401,4.145457754844983e-09,0.0009852979565039,-0.009912702254951,0.0,0.0,0.0,-0.0068678953684866,60.0,8.403550148010254,-0.0,-6.61908998722538e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,9.255103941541164e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.746123396325856e-05,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,7.198484672699124e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,9.746085561346264e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.000462309049908,286.17742919921875,294.1499938964844,294.3243408203125,289.9999694824219,295.4366149902344,294.6513977050781,284.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861763101071,4.247792340095202e-09,0.0009861721191555,-0.010180827230215,0.0,0.0,0.0,-0.0069186221808195,60.0,8.437549591064453,-0.0,-6.630853732758625e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,9.261230297852308e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,9.752574987942352e-05,299.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,7.203249697340652e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,9.75253715296276e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0004626151057891,286.1684875488281,294.1499938964844,294.31072998046875,290.0119934082031,295.4267883300781,294.62506103515625,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868290508165,4.324087310436653e-09,0.0009868247434496,-0.0103807244449853,0.0,0.0,0.0,-0.0069564464502036,60.0,8.469344139099121,-0.0,-6.639631067173468e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,9.266509005101398e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,9.758133091963828e-05,299.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,7.207354792626575e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.758095984579997e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,0.0004628788155969,286.15069580078125,294.1499938964844,294.2817077636719,290.03448486328125,295.4069519042969,294.57452392578125,284.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873918024823,4.3897814272497734e-09,0.0009873874951153,-0.0105528449639678,0.0,0.0,0.0,-0.0069890185259282,60.0,8.525111198425293,-0.0,-6.647193373510163e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,9.266509005101398e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,9.758133091963828e-05,299.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,7.207354792626575e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.758095984579997e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,0.0004628788155969,286.15069580078125,294.1499938964844,294.2817077636719,290.03448486328125,295.4069519042969,294.57452392578125,284.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873918024823,4.3897814272497734e-09,0.0009873874951153,-0.0105528449639678,0.0,0.0,0.0,-0.0069890185259282,60.0,8.525111198425293,-0.0,-6.647193373510163e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,9.262668754672632e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.754088387126104e-05,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,7.20436655683443e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.754052007338032e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0004626870213542,286.1330871582031,294.1499938964844,294.25,290.0548095703125,295.3869323730469,294.5268859863281,284.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869828354567,4.341854875633544e-09,0.0009869784116744,-0.0104272756725549,0.0,0.0,0.0,-0.0069652637466788,60.0,8.570343971252441,-0.0,-6.641676009166987e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,9.262668754672632e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.754088387126104e-05,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,7.20436655683443e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.754052007338032e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0004626870213542,286.1330871582031,294.1499938964844,294.25,290.0548095703125,295.3869323730469,294.5268859863281,284.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869828354567,4.341854875633544e-09,0.0009869784116744,-0.0104272756725549,0.0,0.0,0.0,-0.0069652637466788,60.0,8.570343971252441,-0.0,-6.641676009166987e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,9.249667346011849e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,9.740395762491973e-05,299.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,7.194252975750715e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,9.740360110299662e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0004620375693775,286.1156921386719,294.1499938964844,294.2109375,290.0738525390625,295.3666076660156,294.4825744628906,284.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855962125584,4.179780521695875e-09,0.0009855921380221,-0.0100026298314332,0.0,0.0,0.0,-0.0068849138915538,60.0,8.603416442871094,-0.0,-6.623034209951585e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,9.249667346011849e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,9.740395762491973e-05,299.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,7.194252975750715e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,9.740360110299662e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0004620375693775,286.1156921386719,294.1499938964844,294.2109375,290.0738525390625,295.3666076660156,294.4825744628906,284.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855962125584,4.179780521695875e-09,0.0009855921380221,-0.0100026298314332,0.0,0.0,0.0,-0.0068849138915538,60.0,8.603416442871094,-0.0,-6.623034209951585e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,9.231392323272304e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,9.721151582198218e-05,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,7.180038664955646e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.721115930005908e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0004611247568391,286.0985107421875,294.1499938964844,294.1605224609375,290.0926513671875,295.3458557128906,294.44012451171875,284.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836489334702,3.952016935926394e-09,0.0009836449753493,-0.0094058662652969,0.0,0.0,0.0,-0.0067720040678977,60.0,8.628701210021973,-0.0,-6.596881263476463e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,9.231392323272304e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,9.721151582198218e-05,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,7.180038664955646e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.721115930005908e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0004611247568391,286.0985107421875,294.1499938964844,294.1605224609375,290.0926513671875,295.3458557128906,294.44012451171875,284.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836489334702,3.952016935926394e-09,0.0009836449753493,-0.0094058662652969,0.0,0.0,0.0,-0.0067720040678977,60.0,8.628701210021973,-0.0,-6.596881263476463e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,9.220430365530774e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,9.709606820251793e-05,299.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,7.171511970227584e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,9.709571895655245e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0004605771973729,286.0899963378906,294.1499938964844,294.1312866210937,290.1018371582031,295.3352355957031,294.4194030761719,284.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824798908084,3.815394222783652e-09,0.0009824761655181,-0.0090478966012597,0.0,0.0,0.0,-0.0067042713053524,60.0,8.63863754272461,-0.0,-6.581218059409366e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,9.20890088309534e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,9.697466157376766e-05,299.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,7.162544352468103e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,9.697431232780218e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0004600012907758,286.08154296875,294.1499938964844,294.0995178222656,290.11090087890625,295.324462890625,294.3988647460937,284.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812510106712,3.6717131557395516e-09,0.0009812474017962,-0.0086714290082454,0.0,0.0,0.0,-0.0066330418922007,60.0,8.647238731384277,-0.0,-6.564766152905578e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,9.189476986648516e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.677011257736012e-05,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,7.147436554078013e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,9.676977060735226e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0004590310854837,286.06744384765625,294.1499938964844,294.04071044921875,290.12567138671875,295.3058776855469,294.364501953125,284.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791810298338,3.429646122654617e-09,0.0009791776537895,-0.0080371657386422,0.0,0.0,0.0,-0.0065130395814776,60.0,8.659497261047363,-0.0,-6.537094776604135e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,9.1860318207182e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,9.67338273767382e-05,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,7.144756091292948e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,9.673347813077272e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0004588589654304,286.0647888183594,294.1499938964844,294.0287780761719,290.12841796875,295.3022155761719,294.35791015625,284.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788138559088,3.386701807883696e-09,0.0009788104798644,-0.0079246424138545,0.0,0.0,0.0,-0.0064917504787445,60.0,8.661626815795898,-0.0,-6.532192031727392e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,9.164306538878007e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,9.650504944147542e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,7.127858407329768e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,9.650470747146755e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.0004577738000079,286.0482177734375,294.1499938964844,293.9491271972656,290.1449279785156,295.2792358398437,294.3170166015625,284.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764970745891,3.115956159760458e-09,0.0009764939313754,-0.0072152237407863,0.0,0.0,0.0,-0.006357523612678,60.0,8.673616409301758,-0.0,-6.501323213115029e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,9.164306538878007e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,9.650504944147542e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,7.127858407329768e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,9.650470747146755e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.0004577738000079,286.0482177734375,294.1499938964844,293.9491271972656,290.1449279785156,295.2792358398437,294.3170166015625,284.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764970745891,3.115956159760458e-09,0.0009764939313754,-0.0072152237407863,0.0,0.0,0.0,-0.006357523612678,60.0,8.673616409301758,-0.0,-6.501323213115029e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,9.149080142378808e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.634469461161645e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,7.116013875929639e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,9.634435991756618e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0004570132005028,286.0318908691406,294.1499938964844,293.8613586425781,290.16021728515625,295.2550964355469,294.274658203125,284.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748746524564,2.926170639128145e-09,0.0009748716838657,-0.0067179319448769,0.0,0.0,0.0,-0.0062634414061903,60.0,8.685927391052246,-0.0,-6.479729108832545e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,9.149080142378808e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.634469461161645e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,7.116013875929639e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,9.634435991756618e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0004570132005028,286.0318908691406,294.1499938964844,293.8613586425781,290.16021728515625,295.2550964355469,294.274658203125,284.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748746524564,2.926170639128145e-09,0.0009748716838657,-0.0067179319448769,0.0,0.0,0.0,-0.0062634414061903,60.0,8.685927391052246,-0.0,-6.479729108832545e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.140086331171916e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,9.62499834713526e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,7.109018042683601e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,9.624964877730235e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0004565640119835,286.0157165527344,294.1499938964844,293.76629638671875,290.1741027832031,295.2298889160156,294.230224609375,284.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739148663356,2.814048993826645e-09,0.0009739120723679,-0.006424140650779,0.0,0.0,0.0,-0.0062078535556793,60.0,8.69985580444336,-0.0,-6.46698836703763e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.140086331171916e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,9.62499834713526e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,7.109018042683601e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,9.624964877730235e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0004565640119835,286.0157165527344,294.1499938964844,293.76629638671875,290.1741027832031,295.2298889160156,294.230224609375,284.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739148663356,2.814048993826645e-09,0.0009739120723679,-0.006424140650779,0.0,0.0,0.0,-0.0062078535556793,60.0,8.69985580444336,-0.0,-6.46698836703763e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,9.138291352428496e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,9.623108053347096e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,7.10762178641744e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.62307458394207e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0004564743430819,286.0076904296875,294.1499938964844,293.7162780761719,290.18048095703125,295.2167358398437,294.2063293457031,284.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737241780385,2.791650022260228e-09,0.0009737213840708,-0.0063654477708041,0.0,0.0,0.0,-0.0061967535875737,60.0,8.70779800415039,-0.0,-6.464443913500872e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
