time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137760,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,9.137397137237711e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,9.622165089240298e-05,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,7.106925477273762e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,9.622133075026797e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0004564296687021,285.9997253417969,294.1499938964844,293.6647644042969,290.1864013671875,295.2032775878906,294.1813049316406,284.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736287174746,2.7804707425360675e-09,0.0009736259235069,-0.0063361548818647,0.0,0.0,0.0,-0.006191212683916,60.0,8.716018676757812,-0.0,-6.463174884174805e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,9.136038715951143e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,9.620734635973348e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,7.105869008228183e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,9.620702621759848e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004563618567772,285.9839172363281,294.1499938964844,293.5575866699219,290.1968994140625,295.17529296875,294.12774658203125,284.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734828490763,2.763482553902463e-09,0.0009734801133163,-0.0062916404567658,0.0,0.0,0.0,-0.0061827879399061,60.0,8.731568336486816,-0.0,-6.461246471189952e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,9.136038715951143e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,9.620734635973348e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,7.105869008228183e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,9.620702621759848e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004563618567772,285.9839172363281,294.1499938964844,293.5575866699219,290.1968994140625,295.17529296875,294.12774658203125,284.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734828490763,2.763482553902463e-09,0.0009734801133163,-0.0062916404567658,0.0,0.0,0.0,-0.0061827879399061,60.0,8.731568336486816,-0.0,-6.461246471189952e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.133059211308137e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,9.617596515454352e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,7.103550888132304e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,9.617565228836612e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0004562130779959,285.9682922363281,294.1499938964844,293.445556640625,290.2054748535156,295.1460266113281,294.0702514648437,284.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731659665703,2.726294523469619e-09,0.0009731632308103,-0.0061941952444612,0.0,0.0,0.0,-0.006164357997477,60.0,8.744563102722168,-0.0,-6.457025136796801e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.133059211308137e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,9.617596515454352e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,7.103550888132304e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,9.617565228836612e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0004562130779959,285.9682922363281,294.1499938964844,293.445556640625,290.2054748535156,295.1460266113281,294.0702514648437,284.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731659665703,2.726294523469619e-09,0.0009731632308103,-0.0061941952444612,0.0,0.0,0.0,-0.006164357997477,60.0,8.744563102722168,-0.0,-6.457025136796801e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,9.124266216531396e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,9.60833640419878e-05,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,7.09671076037921e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.60830511758104e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0004557738429866,285.9528503417969,294.1499938964844,293.3295288085937,290.2120361328125,295.1152038574219,294.01055908203125,284.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097222806653,2.616670657928921e-09,0.0009722254471853,-0.0059069455601274,0.0,0.0,0.0,-0.0061100106686353,60.0,8.750732421875,-0.0,-6.444589928378265e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,9.124266216531396e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,9.60833640419878e-05,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,7.09671076037921e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.60830511758104e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0004557738429866,285.9528503417969,294.1499938964844,293.3295288085937,290.2120361328125,295.1152038574219,294.01055908203125,284.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097222806653,2.616670657928921e-09,0.0009722254471853,-0.0059069455601274,0.0,0.0,0.0,-0.0061100106686353,60.0,8.750732421875,-0.0,-6.444589928378265e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,9.109373786486684e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,9.592653077561408e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,7.085126708261669e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.592622518539427e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,0.000455029978184,285.9375915527344,294.1499938964844,293.2103271484375,290.2165222167969,295.0829772949219,293.9515380859375,284.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706407436169,2.431057355423149e-09,0.0009706382988952,-0.0054205753840506,0.0,0.0,0.0,-0.0060179941356182,60.0,8.749122619628906,-0.0,-6.423561416113445e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,9.109373786486684e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,9.592653077561408e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,7.085126708261669e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.592622518539427e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,0.000455029978184,285.9375915527344,294.1499938964844,293.2103271484375,290.2165222167969,295.0829772949219,293.9515380859375,284.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706407436169,2.431057355423149e-09,0.0009706382988952,-0.0054205753840506,0.0,0.0,0.0,-0.0060179941356182,60.0,8.749122619628906,-0.0,-6.423561416113445e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.102136391447856e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,9.585031511960552e-05,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,7.079497299855575e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,9.585000952938572e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.000454668450402,285.9300231933594,294.1499938964844,293.1497497558594,290.2179260253906,295.0663146972656,293.9224548339844,284.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698683861643,2.3408517346723556e-09,0.0009698659996502,-0.0051842052489519,0.0,0.0,0.0,-0.0059732706286013,60.0,8.746152877807617,-0.0,-6.413355180256985e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,9.087350190384312e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,9.5694609626662e-05,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,7.067996193654835e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,9.56943040364422e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0004539298824965,285.9225158691406,294.1499938964844,293.0887145996094,290.2188415527344,295.0492553710937,293.8961181640625,284.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968292937614,2.156599565594774e-09,0.0009682907839305,-0.0047013955190777,0.0,0.0,0.0,-0.0058819302357733,60.0,8.738831520080566,-0.0,-6.3925320148428e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,9.060490265255794e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,9.54117567744106e-05,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,7.04710473655723e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,9.541145846014842e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,0.0004525882250163,285.90887451171875,294.1499938964844,292.9754333496094,290.21905517578125,295.0169982910156,293.8539123535156,284.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654312161728,1.8219004083164238e-09,0.0009654294117353,-0.0038243506569415,0.0,0.0,0.0,-0.0057160090655088,60.0,8.719765663146973,-0.0,-6.354792247975638e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,9.058250725502148e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,9.538817539578304e-05,299.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,7.045362872304395e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,9.538786980556324e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.000452476349892,285.9076843261719,294.1499938964844,292.9655456542969,290.218994140625,295.01416015625,293.8505554199219,284.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651925647631,1.793991621923396e-09,0.0009651907603256,-0.0037512183189392,0.0,0.0,0.0,-0.0057021733373403,60.0,8.717899322509766,-0.0,-6.351650227998108e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,9.032080561155452e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,9.5112576673273e-05,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,7.025006925687194e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,9.511228563496844e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0004511690931394,285.8930358886719,294.1499938964844,292.8416442871094,290.2170104980469,294.9776306152344,293.8153076171875,284.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624031372368,1.4678714910232316e-09,0.0009624016820453,-0.0028966458048671,0.0,0.0,0.0,-0.0055404994636774,60.0,8.692416191101074,-0.0,-6.314994749345716e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,9.032080561155452e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,9.5112576673273e-05,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,7.025006925687194e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,9.511228563496844e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0004511690931394,285.8930358886719,294.1499938964844,292.8416442871094,290.2170104980469,294.9776306152344,293.8153076171875,284.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624031372368,1.4678714910232316e-09,0.0009624016820453,-0.0028966458048671,0.0,0.0,0.0,-0.0055404994636774,60.0,8.692416191101074,-0.0,-6.314994749345716e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,9.010637586470692e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,9.48867673287168e-05,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,7.008328975643963e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,9.488647629041223e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.000450098013971,285.8760681152344,294.1499938964844,292.7178039550781,290.2129821777344,294.94366455078125,293.78497314453125,284.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009387379395775,1.179244035753868e-09,0.0009387367754243,-0.0021615112200379,0.0,0.0,0.0,-0.0052908663637936,60.0,8.516460418701172,-0.0,-6.28503968869154e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,9.010637586470692e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,9.48867673287168e-05,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,7.008328975643963e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,9.488647629041223e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.000450098013971,285.8760681152344,294.1499938964844,292.7178039550781,290.2129821777344,294.94366455078125,293.78497314453125,284.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009387379395775,1.179244035753868e-09,0.0009387367754243,-0.0021615112200379,0.0,0.0,0.0,-0.0052908663637936,60.0,8.516460418701172,-0.0,-6.28503968869154e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,9.001770376926288e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,9.479338768869638e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,7.001431367825717e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,9.479310392634944e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0004496551118791,285.8761901855469,294.1499938964844,292.5948486328125,290.2069396972656,294.9106140136719,293.7662353515625,284.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007333882967941,8.639871595939042e-10,0.0007333874236792,-0.0015380481490865,0.0,0.0,0.0,-0.0041159302927553,60.0,7.705289840698242,-0.0,-6.272669850204693e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,9.001770376926288e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,9.479338768869638e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,7.001431367825717e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,9.479310392634944e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0004496551118791,285.8761901855469,294.1499938964844,292.5948486328125,290.2069396972656,294.9106140136719,293.7662353515625,284.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007333882967941,8.639871595939042e-10,0.0007333874236792,-0.0015380481490865,0.0,0.0,0.0,-0.0041159302927553,60.0,7.705289840698242,-0.0,-6.272669850204693e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,9.002244769362733e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,9.479837899561971e-05,299.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,7.001800258876756e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.479809523327276e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0004496788023971,285.9001159667969,294.1499938964844,292.5339660644531,290.20318603515625,294.87353515625,293.7449645996094,284.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005576802068389,6.938305485704172e-10,0.000557679508347,-0.0012664122041314,0.0,0.0,0.0,-0.003155693411827,60.0,6.689435005187988,-0.0,-6.273327812778008e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,4.468335100682452e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,4.70539198431652e-05,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,3.475398261798546e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,4.705377796199173e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0002232016122434,285.9091796875,294.1499938964844,292.4736328125,290.1990051269531,294.8279113769531,293.7230224609375,284.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004603074048645,5.79669090505774e-10,0.0004603068227879,-0.0010636526858434,0.0,0.0,0.0,-0.0025952022988349,60.0,6.246099472045898,-0.0,-1.545566341576432e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,3.300179014331661e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,3.475262565189041e-05,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,2.5668257876532152e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,3.4752520150505006e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.000164850076544,285.9085998535156,294.1499938964844,292.3549194335937,290.1893615722656,294.810546875,293.7148132324219,284.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003516701399348,4.398456043830379e-10,0.0003516697033774,-0.0008046918082982,0.0,0.0,0.0,-0.001980856526643,60.0,4.641167640686035,-0.0,-8.430845355178462e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,3.300179014331661e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,3.475262565189041e-05,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,2.5668257876532152e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,3.4752520150505006e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.000164850076544,285.9085998535156,294.1499938964844,292.3549194335937,290.1893615722656,294.810546875,293.7148132324219,284.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003516701399348,4.398456043830379e-10,0.0003516697033774,-0.0008046918082982,0.0,0.0,0.0,-0.001980856526643,60.0,4.641167640686035,-0.0,-8.430845355178462e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,2.856838545994833e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,3.008401472470723e-05,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,2.222002513008192e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,3.0083923775237054e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0001427043898729,285.9125061035156,294.1499938964844,292.23956298828125,290.1781311035156,294.79949951171875,293.71124267578125,284.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002615829871501,3.3784480768517235e-10,0.000261582667008,-0.0006266171112656,0.0,0.0,0.0,-0.0014799673808738,60.0,3.647417545318604,-0.0,-6.317822709434041e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,2.856838545994833e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,3.008401472470723e-05,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,2.222002513008192e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,3.0083923775237054e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0001427043898729,285.9125061035156,294.1499938964844,292.23956298828125,290.1781311035156,294.79949951171875,293.71124267578125,284.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002615829871501,3.3784480768517235e-10,0.000261582667008,-0.0006266171112656,0.0,0.0,0.0,-0.0014799673808738,60.0,3.647417545318604,-0.0,-6.317822709434041e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,2.011986180150416e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,2.1187273887335323e-05,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,1.564890226291027e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,2.11872102227062e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001005024460027,285.9111022949219,294.1499938964844,292.1283569335937,290.16552734375,294.78973388671875,293.7105407714844,284.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214400148252,2.68157079874598e-10,0.0002143998863175,-0.0004905897076241,0.0,0.0,0.0,-0.0012076529674232,60.0,3.032682180404663,-0.0,-3.1336178096808e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,2.011986180150416e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,2.1187273887335323e-05,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,1.564890226291027e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,2.11872102227062e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001005024460027,285.9111022949219,294.1499938964844,292.1283569335937,290.16552734375,294.78973388671875,293.7105407714844,284.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214400148252,2.68157079874598e-10,0.0002143998863175,-0.0004905897076241,0.0,0.0,0.0,-0.0012076529674232,60.0,3.032682180404663,-0.0,-3.1336178096808e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,1.4638470020145178e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,1.5415080270031467e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,1.1385563993826509e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,1.5415032976306975e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,7.312187517527491e-05,285.9136962890625,294.1499938964844,292.02215576171875,290.1517944335937,294.7848815917969,293.71099853515625,284.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155979883857,1.9509141524487456e-10,0.0001559796946821,-0.0003569190448615,0.0,0.0,0.0,-0.0008785901591181,60.0,2.474390745162964,-0.0,-1.658774562152132e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,1.4638470020145178e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,1.5415080270031467e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,1.1385563993826509e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,1.5415032976306975e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,7.312187517527491e-05,285.9136962890625,294.1499938964844,292.02215576171875,290.1517944335937,294.7848815917969,293.71099853515625,284.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155979883857,1.9509141524487456e-10,0.0001559796946821,-0.0003569190448615,0.0,0.0,0.0,-0.0008785901591181,60.0,2.474390745162964,-0.0,-1.658774562152132e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,1.2155956937931478e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,1.2800862350559328e-05,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.45470583246788e-06,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,1.2800824151781852e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,6.0721260524587706e-05,285.9142761230469,294.1499938964844,291.9711608886719,290.14453125,294.783935546875,293.71124267578125,284.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001295284600928,1.6200714381131576e-10,0.0001295283000217,-0.0002963912556879,0.0,0.0,0.0,-0.0007295965915545,60.0,2.2229723930358887,-0.0,-1.143863781472021e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,9.65317667578347e-06,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,1.0165303137910088e-05,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,7.508083399443421e-06,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,1.0165272215090226e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,4.821940819965676e-05,285.91485595703125,294.1499938964844,291.9217529296875,290.1370849609375,294.782958984375,293.7114562988281,284.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028653714456,1.2865704335229822e-10,0.0001028652477543,-0.0002353763557039,0.0,0.0,0.0,-0.0005794102326035,60.0,1.9705840349197388,-0.0,-7.21334103559456e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,5.809861249872483e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,6.118089913798031e-06,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,4.518815330811776e-06,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,6.118071269156644e-06,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,2.902133383031469e-05,285.9154052734375,294.1499938964844,291.82794189453125,290.1217041015625,294.7821044921875,293.71173095703125,284.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.190741260070354e-05,7.743037461205303e-11,6.19073398411274e-05,-0.0001416584855178,0.0,0.0,0.0,-0.0003487066132947,60.0,1.5447989702224731,-0.0,-2.6129282071352117e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,5.809861249872483e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,6.118089913798031e-06,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,4.518815330811776e-06,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,6.118071269156644e-06,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,2.902133383031469e-05,285.9154052734375,294.1499938964844,291.82794189453125,290.1217041015625,294.7821044921875,293.71173095703125,284.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.190741260070354e-05,7.743037461205303e-11,6.19073398411274e-05,-0.0001416584855178,0.0,0.0,0.0,-0.0003487066132947,60.0,1.5447989702224731,-0.0,-2.6129282071352117e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,3.079019734286703e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,3.242369984945981e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,2.394811417616438e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,3.2423602078779368e-06,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,1.5380273907794617e-05,285.915283203125,294.1499938964844,291.7415771484375,290.1058654785156,294.78204345703125,293.7117919921875,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.280888995504938e-05,4.103553261081139e-11,3.28088499372825e-05,-7.507422560593113e-05,0.0,0.0,0.0,-0.0001848029933171,60.0,1.2025374174118042,-0.0,-7.338730317885123e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,3.079019734286703e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,3.242369984945981e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,2.394811417616438e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,3.2423602078779368e-06,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,1.5380273907794617e-05,285.915283203125,294.1499938964844,291.7415771484375,290.1058654785156,294.78204345703125,293.7117919921875,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.280888995504938e-05,4.103553261081139e-11,3.28088499372825e-05,-7.507422560593113e-05,0.0,0.0,0.0,-0.0001848029933171,60.0,1.2025374174118042,-0.0,-7.338730317885123e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,1.6081232843134783e-06,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,1.6934385485001258e-06,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,1.2507721294241492e-06,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,1.6934334325924285e-06,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,8.032874575292226e-06,285.9153137207031,294.1499938964844,291.6634826660156,290.0898132324219,294.781982421875,293.7117919921875,284.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7135731468442827e-05,2.1432381910879702e-11,1.713571145955939e-05,-3.921035386156291e-05,0.0,0.0,0.0,-9.652059816289692e-05,60.0,0.9809128642082214,-0.0,-2.0018644728003743e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,1.6081232843134783e-06,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,1.6934385485001258e-06,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,1.2507721294241492e-06,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,1.6934334325924285e-06,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,8.032874575292226e-06,285.9153137207031,294.1499938964844,291.6634826660156,290.0898132324219,294.781982421875,293.7117919921875,284.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7135731468442827e-05,2.1432381910879702e-11,1.713571145955939e-05,-3.921035386156291e-05,0.0,0.0,0.0,-9.652059816289692e-05,60.0,0.9809128642082214,-0.0,-2.0018644728003743e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,6.845287430223834e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,7.208448096207576e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,5.324152994035103e-07,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,7.208426495708409e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,3.419348104216624e-06,285.91534423828125,294.1499938964844,291.5944519042969,290.0738220214844,294.781982421875,293.7117919921875,284.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.2943435043271165e-06,9.123268980559818e-12,7.294334409380099e-06,-1.6690952179487795e-05,0.0,0.0,0.0,-4.108688153792173e-05,60.0,0.823654055595398,-0.0,-3.6272655885849488e-12,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,6.845287430223834e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,7.208448096207576e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,5.324152994035103e-07,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,7.208426495708409e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,3.419348104216624e-06,285.91534423828125,294.1499938964844,291.5944519042969,290.0738220214844,294.781982421875,293.7117919921875,284.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.2943435043271165e-06,9.123268980559818e-12,7.294334409380099e-06,-1.6690952179487795e-05,0.0,0.0,0.0,-4.108688153792173e-05,60.0,0.823654055595398,-0.0,-3.6272655885849488e-12,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
