time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140100,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,2.212747034491258e-07,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,2.330139210471316e-07,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,1.721038671576025e-07,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,2.3301322471525054e-07,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,1.1053082289436134e-06,285.91534423828125,294.1499938964844,291.5635986328125,290.0659484863281,294.781982421875,293.7117919921875,284.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3580246306664776e-06,2.949236774935083e-12,2.358021674808697e-06,-5.395565949584125e-06,0.0,0.0,0.0,-1.3282042345963418e-05,60.0,0.7343094348907471,-0.0,-3.790177535972078e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,1.694346281055914e-07,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,1.78423576358e-07,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,1.3178349433928818e-07,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,1.7842305055637553e-07,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,8.46357409045595e-07,285.91534423828125,294.1499938964844,291.53533935546875,290.0581359863281,294.781982421875,293.7117919921875,284.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8064627056446625e-06,2.2591761360962748e-12,1.806460431907908e-06,-4.132923550059786e-06,0.0,0.0,0.0,-1.0175121133215724e-05,60.0,0.693676233291626,-0.0,-2.222287837690823e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,1.57346704554584e-08,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,1.65694356013546e-08,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,1.223817047701914e-08,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,1.6569385863363095e-08,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,7.859759421080525e-08,285.91534423828125,294.1499938964844,291.4869079589844,290.0429992675781,294.781982421875,293.7117919921875,284.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6771109301316758e-07,2.0973897802995661e-13,1.6771087985034685e-07,-3.837297413156193e-07,0.0,0.0,0.0,-9.446666808798908e-07,60.0,0.6013303995132446,-0.0,-1.9165107225012096e-15,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,1.57346704554584e-08,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,1.65694356013546e-08,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,1.223817047701914e-08,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,1.6569385863363095e-08,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,7.859759421080525e-08,285.91534423828125,294.1499938964844,291.4869079589844,290.0429992675781,294.781982421875,293.7117919921875,284.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6771109301316758e-07,2.0973897802995661e-13,1.6771087985034685e-07,-3.837297413156193e-07,0.0,0.0,0.0,-9.446666808798908e-07,60.0,0.6013303995132446,-0.0,-1.9165107225012096e-15,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,5.909391642688888e-09,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,6.2229004171854285e-09,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,4.59622873094645e-09,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,6.222881765438615e-09,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,2.9518506750036977e-08,285.91534423828125,294.1499938964844,291.45001220703125,290.028564453125,294.781982421875,293.7117919921875,284.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3536489847138e-08,7.931691734614987e-14,6.353641168743708e-08,-1.4501212319828485e-07,0.0,0.0,0.0,-3.577879397198558e-07,60.0,0.545451819896698,-0.0,-2.703220947867374e-16,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,5.909391642688888e-09,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,6.2229004171854285e-09,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,4.59622873094645e-09,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,6.222881765438615e-09,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,2.9518506750036977e-08,285.91534423828125,294.1499938964844,291.45001220703125,290.028564453125,294.781982421875,293.7117919921875,284.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3536489847138e-08,7.931691734614987e-14,6.353641168743708e-08,-1.4501212319828485e-07,0.0,0.0,0.0,-3.577879397198558e-07,60.0,0.545451819896698,-0.0,-2.703220947867374e-16,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,2.3076764943397166e-09,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,2.430105006112626e-09,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,1.794873250027251e-09,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,2.4300976786406636e-09,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,1.152727246989116e-08,285.91534423828125,294.1499938964844,291.4195251464844,290.013671875,294.781982421875,293.7117919921875,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5004080583812538e-08,3.1163223043750854e-14,2.5004048609389432e-08,-5.694367644082377e-08,0.0,0.0,0.0,-1.4077522791922092e-07,60.0,0.5014101266860962,-0.0,-4.1223594691596845e-17,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,2.3076764943397166e-09,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,2.430105006112626e-09,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,1.794873250027251e-09,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,2.4300976786406636e-09,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,1.152727246989116e-08,285.91534423828125,294.1499938964844,291.4195251464844,290.013671875,294.781982421875,293.7117919921875,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5004080583812538e-08,3.1163223043750854e-14,2.5004048609389432e-08,-5.694367644082377e-08,0.0,0.0,0.0,-1.4077522791922092e-07,60.0,0.5014101266860962,-0.0,-4.1223594691596845e-17,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.69633484615428e-10,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,1.021075113349923e-09,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,7.54165174754462e-10,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,1.021072004725454e-09,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,4.843498935258593e-09,285.91534423828125,294.1499938964844,291.3898620605469,289.9969787597656,294.781982421875,293.7117919921875,284.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0505636360846893e-08,1.3089107807329452e-14,1.0505623038170596e-08,-2.3924679126707812e-08,0.0,0.0,0.0,-5.9138983488082886e-08,60.0,0.4639556109905243,-0.0,-7.277985842675379e-18,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.69633484615428e-10,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,1.021075113349923e-09,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,7.54165174754462e-10,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,1.021072004725454e-09,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,4.843498935258593e-09,285.91534423828125,294.1499938964844,291.3898620605469,289.9969787597656,294.781982421875,293.7117919921875,284.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0505636360846893e-08,1.3089107807329452e-14,1.0505623038170596e-08,-2.3924679126707812e-08,0.0,0.0,0.0,-5.9138983488082886e-08,60.0,0.4639556109905243,-0.0,-7.277985842675379e-18,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,5.935487101815791e-10,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,6.250380768513253e-10,299.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,4.6165254952157397e-10,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,6.25036189472183e-10,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,2.964886114398268e-09,285.91534423828125,294.1499938964844,291.3753356933594,289.988037109375,294.781982421875,293.7117919921875,284.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.426847942719861e-09,8.005416804717641e-15,6.4268399491140835e-09,-1.4638321665927378e-08,0.0,0.0,0.0,-3.617606125772e-08,60.0,0.4466200470924377,-0.0,-2.727148305138328e-18,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,3.5766428707617587e-10,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,3.7663933083464935e-10,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,2.7818544690028086e-10,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,3.7663819285604916e-10,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,1.786599423958534e-09,285.91534423828125,294.1499938964844,291.3609924316406,289.97869873046875,294.781982421875,293.7117919921875,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.878805276968933e-09,4.827026043550129e-15,3.8788003919876254e-09,-8.830316922114889e-09,0.0,0.0,0.0,-2.182787284255028e-08,60.0,0.430087000131607,-0.0,-9.902551344147945e-19,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,1.2357070922064395e-10,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,1.3012646515875304e-10,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,9.61112855968338e-11,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,1.3012606270290658e-10,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,6.17258577584323e-10,285.91534423828125,294.1499938964844,291.3329772949219,289.95904541015625,294.781982421875,293.7117919921875,284.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3436013412970738e-09,1.6668877836047624e-15,1.343599675962536e-09,-3.057456954280724e-09,0.0,0.0,0.0,-7.566995918750763e-09,60.0,0.3987025618553161,-0.0,-1.1820259734427033e-19,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,1.2357070922064395e-10,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,1.3012646515875304e-10,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,9.61112855968338e-11,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,1.3012606270290658e-10,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,6.17258577584323e-10,285.91534423828125,294.1499938964844,291.3329772949219,289.95904541015625,294.781982421875,293.7117919921875,284.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3436013412970738e-09,1.6668877836047624e-15,1.343599675962536e-09,-3.057456954280724e-09,0.0,0.0,0.0,-7.566995918750763e-09,60.0,0.3987025618553161,-0.0,-1.1820259734427033e-19,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,1.7908797275006938e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,1.885890749120378e-12,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.3929171401375062e-12,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,1.885885111269081e-12,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,8.945776411306559e-12,285.9151611328125,294.1499938964844,291.3057861328125,289.93817138671875,294.78204345703125,293.7117919921875,284.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6630728872101272e-11,2.4224748553501414e-17,2.663070458597261e-11,-5.583581860757469e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3674177229404449,-0.0,-2.482726391194364e-23,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,1.7908797275006938e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,1.885890749120378e-12,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.3929171401375062e-12,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,1.885885111269081e-12,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,8.945776411306559e-12,285.9151611328125,294.1499938964844,291.3057861328125,289.93817138671875,294.78204345703125,293.7117919921875,284.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6630728872101272e-11,2.4224748553501414e-17,2.663070458597261e-11,-5.583581860757469e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3674177229404449,-0.0,-2.482726391194364e-23,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,7.675198909588843e-13,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,8.08238892480162e-13,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,5.969644808860586e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,8.082364530252739e-13,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,3.833904114319831e-12,285.9151611328125,294.1499938964844,291.27947998046875,289.916259765625,294.78204345703125,293.7117919921875,284.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3575827961798126e-11,8.452415222016942e-18,1.3575819288180746e-11,-2.742500844477025e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3442474007606506,-0.0,-4.560109464673664e-24,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,7.675198909588843e-13,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,8.08238892480162e-13,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,5.969644808860586e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,8.082364530252739e-13,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,3.833904114319831e-12,285.9151611328125,294.1499938964844,291.27947998046875,289.916259765625,294.78204345703125,293.7117919921875,284.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3575827961798126e-11,8.452415222016942e-18,1.3575819288180746e-11,-2.742500844477025e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3442474007606506,-0.0,-4.560109464673664e-24,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,5.116799453759596e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,5.38825928320108e-13,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,3.979763296257238e-13,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,5.388243020168493e-13,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,2.555936148493365e-12,285.9151611328125,294.1499938964844,291.2540588378906,289.8935241699219,294.78204345703125,293.7117919921875,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.664966759577617e-12,-1.451948061262798e-19,5.664966759577617e-12,-1.2732589288466656e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3221082389354706,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,5.116799453759596e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,5.38825928320108e-13,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,3.979763296257238e-13,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,5.388243020168493e-13,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,2.555936148493365e-12,285.9151611328125,294.1499938964844,291.2540588378906,289.8935241699219,294.78204345703125,293.7117919921875,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.664966759577617e-12,-1.451948061262798e-19,5.664966759577617e-12,-1.2732589288466656e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3221082389354706,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,5.116799453759596e-13,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,5.38825928320108e-13,299.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,3.979763296257238e-13,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,5.388243020168493e-13,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,2.555936148493365e-12,285.9151611328125,294.1499938964844,291.2416687011719,289.88189697265625,294.78204345703125,293.7117919921875,284.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.0094605193292656e-12,-2.804928304931843e-18,3.009463338254914e-12,-8.395608860900516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3118641674518585,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.2295227050781,289.8701171875,294.78204345703125,293.7117919921875,284.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.041752951854047e-18,3.12077880898487e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3020054697990417,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,291.2059020996094,289.8462219238281,294.78204345703125,293.7117919921875,284.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.0830729898251654e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.2830436527729034,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,291.2059020996094,289.8462219238281,294.78204345703125,293.7117919921875,284.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.0830729898251654e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.2830436527729034,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.1831970214844,289.822021484375,294.78204345703125,293.7117919921875,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.0417533654443535e-18,3.12077880898487e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2632963955402374,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.1831970214844,289.822021484375,294.78204345703125,293.7117919921875,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.0417533654443535e-18,3.12077880898487e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2632963955402374,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.16143798828125,289.7977294921875,294.78204345703125,293.7117919921875,284.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483969117771e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.2448630481958389,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.16143798828125,289.7977294921875,294.78204345703125,293.7117919921875,284.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483969117771e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.2448630481958389,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.1406555175781,289.7734680175781,294.78204345703125,293.7117919921875,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.2279233783483505,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.1406555175781,289.7734680175781,294.78204345703125,293.7117919921875,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.2279233783483505,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,291.1306457519531,289.76141357421875,294.78204345703125,293.7117919921875,284.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.08307133546394e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.2199463099241256,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.120849609375,289.7494506835937,294.78204345703125,293.7117919921875,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.2123002707958221,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,291.10205078125,289.725830078125,294.78204345703125,293.7117919921875,284.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.08307133546394e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.1978681683540344,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,291.10205078125,289.725830078125,294.78204345703125,293.7117919921875,284.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.08307133546394e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.1978681683540344,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.0842590332031,289.7027893066406,294.78204345703125,293.7117919921875,284.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1844999492168426,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.0842590332031,289.7027893066406,294.78204345703125,293.7117919921875,284.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1844999492168426,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.0675048828125,289.6805419921875,294.78204345703125,293.7117919921875,284.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1721429526805877,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.0675048828125,289.6805419921875,294.78204345703125,293.7117919921875,284.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1721429526805877,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.0517578125,289.6592102050781,294.78204345703125,293.7117919921875,284.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1606621444225311,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.0517578125,289.6592102050781,294.78204345703125,293.7117919921875,284.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1606621444225311,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
