time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142500,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.0443115234375,289.6489562988281,294.78204345703125,293.7117919921875,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1552498191595077,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.037109375,289.6390075683594,294.78204345703125,293.7117919921875,284.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1500367969274521,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.0235290527344,289.6200866699219,294.78204345703125,293.7117919921875,284.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1401421129703521,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.0235290527344,289.6200866699219,294.78204345703125,293.7117919921875,284.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1401421129703521,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.01104736328125,289.6026611328125,294.78204345703125,293.7117919921875,284.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.130949780344963,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,291.01104736328125,289.6026611328125,294.78204345703125,293.7117919921875,284.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.130949780344963,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9996643066406,289.5868530273437,294.78204345703125,293.7117919921875,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1224073767662048,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9996643066406,289.5868530273437,294.78204345703125,293.7117919921875,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1224073767662048,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9894104003906,289.5729064941406,294.78204345703125,293.7117919921875,284.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1144680306315422,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9894104003906,289.5729064941406,294.78204345703125,293.7117919921875,284.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1144680306315422,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9847106933594,289.566650390625,294.78204345703125,293.7117919921875,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.0417517110831284e-18,3.12077880898487e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1107132658362388,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9803161621094,289.5609130859375,294.78204345703125,293.7117919921875,284.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.1070921644568443,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9723815917969,289.5511169433594,294.78204345703125,293.7117919921875,284.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.100223608314991,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9723815917969,289.5511169433594,294.78204345703125,293.7117919921875,284.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.100223608314991,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9656066894531,289.5436706542969,294.78204345703125,293.7117919921875,284.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0938319116830825,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9656066894531,289.5436706542969,294.78204345703125,293.7117919921875,284.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0938319116830825,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.96002197265625,289.5387268066406,294.78204345703125,293.7117919921875,284.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083071749054247e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0878786817193031,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.96002197265625,289.5387268066406,294.78204345703125,293.7117919921875,284.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083071749054247e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0878786817193031,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9556579589844,289.5364990234375,294.78204345703125,293.7117919921875,284.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0823429375886917,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9556579589844,289.5364990234375,294.78204345703125,293.7117919921875,284.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0823429375886917,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9539489746094,289.5364685058594,294.78204345703125,293.7117919921875,284.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0797837153077125,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9525146484375,289.53717041015625,294.78204345703125,293.7117919921875,284.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0773176103830337,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9506225585937,289.5408630371094,294.78204345703125,293.7117919921875,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.0417517110831284e-18,3.12077880898487e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.072565272450447,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.9506225585937,289.5408630371094,294.78204345703125,293.7117919921875,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.0417517110831284e-18,3.12077880898487e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.072565272450447,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.5477905273437,294.78204345703125,293.7117919921875,284.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083070508283327e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0681485459208488,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.5477905273437,294.78204345703125,293.7117919921875,284.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083070508283327e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0681485459208488,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.55670166015625,294.78204345703125,293.7117919921875,284.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742803593498583e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0640305951237678,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.55670166015625,294.78204345703125,293.7117919921875,284.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742803593498583e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0640305951237678,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.566162109375,294.78204345703125,293.7117919921875,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483969117771e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0602465532720088,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.566162109375,294.78204345703125,293.7117919921875,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483969117771e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0602465532720088,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,-2.5583997268797974e-13,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,-2.69412964160054e-13,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,-1.989881648128619e-13,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,-2.6941215100842464e-13,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,-1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.5710754394531,294.78204345703125,293.7117919921875,284.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1764319907007232e-12,-4.66016434473696e-18,3.1764367611902818e-12,-3.351178926372378e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0584954544901847,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.5761108398437,294.78204345703125,293.7117919921875,284.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483555527465e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0567951053380966,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.5865478515625,294.78204345703125,293.7117919921875,284.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483969117771e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0535123348236084,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.5865478515625,294.78204345703125,293.7117919921875,284.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483969117771e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0535123348236084,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.597412109375,294.78204345703125,293.7117919921875,284.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483969117771e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0504501275718212,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.597412109375,294.78204345703125,293.7117919921875,284.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483969117771e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0504501275718212,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.6086730957031,294.78204345703125,293.7117919921875,284.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483969117771e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0475876033306121,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.6086730957031,294.78204345703125,293.7117919921875,284.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701483969117771e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0475876033306121,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.6202392578125,294.78204345703125,293.7117919921875,284.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.08307133546394e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0449046902358531,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.6202392578125,294.78204345703125,293.7117919921875,284.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.08307133546394e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0449046902358531,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.6261291503906,294.78204345703125,293.7117919921875,284.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.041750056721903e-18,3.12077880898487e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0436532348394393,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.6321105957031,294.78204345703125,293.7117919921875,284.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.041750883902515e-18,3.12077880898487e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0424273870885372,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
