time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145020,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.6441955566406,294.78204345703125,293.7117919921875,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014831419371596e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0400501266121864,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.6441955566406,294.78204345703125,293.7117919921875,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014831419371596e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0400501266121864,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.6565246582031,294.78204345703125,293.7117919921875,284.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014831419371596e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0378321185708045,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.6565246582031,294.78204345703125,293.7117919921875,284.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014831419371596e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0378321185708045,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.66900634765625,294.78204345703125,293.7117919921875,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083070094693022e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0357566624879837,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.66900634765625,294.78204345703125,293.7117919921875,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083070094693022e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0357566624879837,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.6815795898437,294.78204345703125,293.7117919921875,284.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742803593498583e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0338114723563194,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.6815795898437,294.78204345703125,293.7117919921875,284.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742803593498583e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0338114723563194,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,-2.5583997268797974e-13,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,-2.69412964160054e-13,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,-1.989881648128619e-13,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,-2.6941215100842464e-13,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,-1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.6878967285156,294.78204345703125,293.7117919921875,284.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.209259672928068e-13,-7.319897429952216e-18,5.209332856574711e-13,9.858018264544133e-13,0.0,0.0,0.0,0.0,60.0,0.0329351909458637,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.6942443847656,294.78204345703125,293.7117919921875,284.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0320588797330856,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7069091796875,294.78204345703125,293.7117919921875,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0303777735680341,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7069091796875,294.78204345703125,293.7117919921875,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0303777735680341,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7195739746094,294.78204345703125,293.7117919921875,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0287160761654377,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7195739746094,294.78204345703125,293.7117919921875,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0287160761654377,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.732177734375,294.78204345703125,293.7117919921875,284.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0273303110152483,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.732177734375,294.78204345703125,293.7117919921875,284.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0273303110152483,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7446594238281,294.78204345703125,293.7117919921875,284.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.025991441681981,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7446594238281,294.78204345703125,293.7117919921875,284.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.025991441681981,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7508544921875,294.78204345703125,293.7117919921875,284.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014843827080784e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0253087356686592,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.75701904296875,294.78204345703125,293.7117919921875,284.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701484796298386e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0246343612670898,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.7691650390625,294.78204345703125,293.7117919921875,284.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083071749054247e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0232955776154994,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.7691650390625,294.78204345703125,293.7117919921875,284.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083071749054247e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0232955776154994,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.78106689453125,294.78204345703125,293.7117919921875,284.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0220087580382823,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.78106689453125,294.78204345703125,293.7117919921875,284.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0220087580382823,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.792724609375,294.78204345703125,293.7117919921875,284.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0207895077764987,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.792724609375,294.78204345703125,293.7117919921875,284.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0207895077764987,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8040466308594,294.78204345703125,293.7117919921875,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486037069304e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.01963004283607,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8040466308594,294.78204345703125,293.7117919921875,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486037069304e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.01963004283607,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8095703125,294.78204345703125,293.7117919921875,284.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0190844293683767,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8149719238281,294.78204345703125,293.7117919921875,284.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014852098886894e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0185510199517011,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8255310058594,294.78204345703125,293.7117919921875,284.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0174995027482509,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8255310058594,294.78204345703125,293.7117919921875,284.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0174995027482509,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.8356018066406,294.78204345703125,293.7117919921875,284.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083072576234858e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0165010187774896,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.8356018066406,294.78204345703125,293.7117919921875,284.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083072576234858e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0165010187774896,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,5.116799453759596e-13,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,5.38825928320108e-13,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,3.979763296257238e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,5.388243020168493e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,2.555936148493365e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.84521484375,294.78204345703125,293.7117919921875,284.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,2.3015517443270017e-12,-8.124393441386589e-18,-2.3015437212309253e-12,2.783525905429574e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.015558804385364,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,5.116799453759596e-13,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,5.38825928320108e-13,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,3.979763296257238e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,5.388243020168493e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,2.555936148493365e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.84521484375,294.78204345703125,293.7117919921875,284.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,2.3015517443270017e-12,-8.124393441386589e-18,-2.3015437212309253e-12,2.783525905429574e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.015558804385364,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.854248046875,294.78204345703125,293.7117919921875,284.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083074230596084e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0147029748186469,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.854248046875,294.78204345703125,293.7117919921875,284.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083074230596084e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0147029748186469,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.85858154296875,294.78204345703125,293.7117919921875,284.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.041754606215272e-18,3.120779025825305e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0142876459285616,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8627319335937,294.78204345703125,293.7117919921875,284.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.041754192624965e-18,3.120779025825305e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0138715859502553,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8705749511719,294.78204345703125,293.7117919921875,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0130631048232316,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
