time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147480,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8705749511719,294.78204345703125,293.7117919921875,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0130631048232316,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.87774658203125,294.78204345703125,293.7117919921875,284.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083072576234858e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0123083870857954,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.87774658203125,294.78204345703125,293.7117919921875,284.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083072576234858e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0123083870857954,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.8829650878906,294.78204345703125,293.7117919921875,284.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742806075040421e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0115756448358297,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.8829650878906,294.78204345703125,293.7117919921875,284.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742806075040421e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0115756448358297,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.88507080078125,294.78204345703125,293.7117919921875,284.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0108822919428348,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.88507080078125,294.78204345703125,293.7117919921875,284.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0108822919428348,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8850402832031,294.78204345703125,293.7117919921875,284.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0105594880878925,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8843078613281,294.78204345703125,293.7117919921875,284.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0102444943040609,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8808288574219,294.78204345703125,293.7117919921875,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0096229743212461,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8808288574219,294.78204345703125,293.7117919921875,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0096229743212461,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8778076171875,294.78204345703125,293.7117919921875,284.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0093097249045968,-0.0,-3.5177233810630176e-35,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8749084472656,294.78204345703125,293.7117919921875,284.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0090636285021901,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.8667297363281,294.78204345703125,293.7117919921875,284.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.0830729898251654e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0085165258496999,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.8667297363281,294.78204345703125,293.7117919921875,284.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.0830729898251654e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0085165258496999,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.85650634765625,294.78204345703125,293.7117919921875,284.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0080011738464236,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.85650634765625,294.78204345703125,293.7117919921875,284.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0080011738464236,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.8507080078125,294.78204345703125,293.7117919921875,284.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0077682854607701,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.844482421875,294.78204345703125,293.7117919921875,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0075410110875964,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.830810546875,294.78204345703125,293.7117919921875,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083073817005777e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0070896735414862,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.830810546875,294.78204345703125,293.7117919921875,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083073817005777e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0070896735414862,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.81573486328125,294.78204345703125,293.7117919921875,284.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742806075040421e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.006665211636573,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.81573486328125,294.78204345703125,293.7117919921875,284.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742806075040421e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.006665211636573,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7994689941406,294.78204345703125,293.7117919921875,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0062790620140731,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7994689941406,294.78204345703125,293.7117919921875,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0062790620140731,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7822265625,294.78204345703125,293.7117919921875,284.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486864249915e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0059129358269274,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7822265625,294.78204345703125,293.7117919921875,284.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486864249915e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0059129358269274,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.7732849121094,294.78204345703125,293.7117919921875,284.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083073403415471e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0057465778663754,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151611328125,294.1499938964844,290.95001220703125,289.7641906738281,294.78204345703125,293.7117919921875,284.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.041752951854047e-18,3.120779025825305e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055871144868433,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.74560546875,294.78204345703125,293.7117919921875,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083071749054247e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0052571045234799,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.74560546875,294.78204345703125,293.7117919921875,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083071749054247e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0052571045234799,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151611328125,294.1499938964844,290.95001220703125,289.7335205078125,294.78204345703125,293.7117919921875,284.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.08307133546394e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0050741611048579,-0.0,-5.066768298649182e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.7266845703125,294.78204345703125,293.7117919921875,284.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.08307133546394e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0049712732434272,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.7076110839844,294.78204345703125,293.7117919921875,284.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742805247859808e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0046875975094735,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.7076110839844,294.78204345703125,293.7117919921875,284.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742805247859808e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0046875975094735,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.6886291503906,294.78204345703125,293.7117919921875,284.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014852098886894e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.004443681333214,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.6886291503906,294.78204345703125,293.7117919921875,284.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.7014852098886894e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.004443681333214,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.6792297363281,294.78204345703125,293.7117919921875,284.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701485623478997e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0043326369486749,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.6699523925781,294.78204345703125,293.7117919921875,284.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486037069304e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0042241080664098,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.6517639160156,294.78204345703125,293.7117919921875,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0039873109199106,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.6517639160156,294.78204345703125,293.7117919921875,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0039873109199106,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
