time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149940,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.63433837890625,294.78204345703125,293.7117919921875,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0037558896001428,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.63433837890625,294.78204345703125,293.7117919921875,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0037558896001428,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.6178283691406,294.78204345703125,293.7117919921875,284.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.0830729898251654e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0035360238980501,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.6178283691406,294.78204345703125,293.7117919921875,284.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.0830729898251654e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0035360238980501,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.6025085449219,294.78204345703125,293.7117919921875,284.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742806075040421e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033229647669941,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.6025085449219,294.78204345703125,293.7117919921875,284.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.245894659483328e-12,-8.742806075040421e-18,-2.245885769025513e-12,1.959829217315634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033229647669941,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.5953369140625,294.78204345703125,293.7117919921875,284.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486450659609e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0032489232253283,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.58856201171875,294.78204345703125,293.7117919921875,284.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486037069304e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0031539658084511,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.5762023925781,294.78204345703125,293.7117919921875,284.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486037069304e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0029598192777484,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.5762023925781,294.78204345703125,293.7117919921875,284.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486037069304e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0029598192777484,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.56842041015625,294.78204345703125,293.7117919921875,284.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486037069304e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0028300057165324,-0.0,-3.7238696761340414e-34,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.5656433105469,294.78204345703125,293.7117919921875,284.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.652687740289152e-13,-6.701486037069304e-18,4.65275441872276e-13,-6.95674854528372e-13,0.0,0.0,0.0,0.0,60.0,0.0027795264031738,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,-2.5583997268797974e-13,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,-2.69412964160054e-13,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,-1.989881648128619e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,-2.6941215100842464e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,-1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.5571594238281,294.78204345703125,293.7117919921875,284.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1764319907007232e-12,-4.660166412688492e-18,3.1764367611902818e-12,-3.351178926372378e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026123556308448,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,-2.5583997268797974e-13,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,-2.69412964160054e-13,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,-1.989881648128619e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,-2.6941215100842464e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,-1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.5571594238281,294.78204345703125,293.7117919921875,284.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1764319907007232e-12,-4.660166412688492e-18,3.1764367611902818e-12,-3.351178926372378e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026123556308448,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.5509033203125,294.78204345703125,293.7117919921875,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.041753779034659e-18,3.120779025825305e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024511718656867,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.5509033203125,294.78204345703125,293.7117919921875,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.041753779034659e-18,3.120779025825305e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024511718656867,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.5486755371094,294.78204345703125,293.7117919921875,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.041754192624965e-18,3.120779025825305e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023760115727782,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0,285.9151306152344,294.1499938964844,290.95001220703125,289.547119140625,294.78204345703125,293.7117919921875,284.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.120774905857049e-12,-4.041754192624965e-18,3.120779025825305e-12,-5.0326557157753796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023030519951134,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.5459899902344,294.78204345703125,293.7117919921875,284.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083073403415471e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0021618600003421,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.5583997268797974e-13,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,2.69412964160054e-13,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,1.989881648128619e-13,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,2.6941215100842464e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,1.2779680742466826e-12,285.9151306152344,294.1499938964844,290.95001220703125,289.5459899902344,294.78204345703125,293.7117919921875,284.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.096115536599693e-13,-6.083073403415471e-18,4.096176522971895e-13,-2.37715142709094e-12,0.0,0.0,0.0,0.0,60.0,0.0021618600003421,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,1.1395112631262803e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,1.199965349307774e-09,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,8.862933165154622e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,1.1999616855717932e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,5.692069926510612e-09,285.9151306152344,294.1499938964844,290.95001220703125,289.5477905273437,294.78204345703125,293.7117919921875,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2141322613956618e-08,1.5178430615245958e-14,1.2141307514923484e-08,-2.7781833722428928e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0020262636244297,-0.0,-1.005155386942896e-17,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,1.1395112631262803e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,1.199965349307774e-09,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,8.862933165154622e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,1.1999616855717932e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,5.692069926510612e-09,285.9151306152344,294.1499938964844,290.95001220703125,289.5477905273437,294.78204345703125,293.7117919921875,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2141322613956618e-08,1.5178430615245958e-14,1.2141307514923484e-08,-2.7781833722428928e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0020262636244297,-0.0,-1.005155386942896e-17,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,5.4434046603546455e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,5.7321916102637293e-08,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,4.233791628394101e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,5.73217455723807e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,2.7190816354050185e-07,285.9126281738281,294.1499938964844,290.9432067871094,289.54803466796875,294.78302001953125,293.7115173339844,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.800774260933395e-07,7.255089541288728e-13,5.800767439723131e-07,-1.3273178183226264e-06,0.0,0.0,0.0,-3.2673997338861227e-06,60.0,-0.0001483973464928,-0.0,-2.2937032183529063e-14,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,5.4434046603546455e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,5.7321916102637293e-08,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,4.233791628394101e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,5.73217455723807e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,2.7190816354050185e-07,285.9126281738281,294.1499938964844,290.9432067871094,289.54803466796875,294.78302001953125,293.7115173339844,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.800774260933395e-07,7.255089541288728e-13,5.800767439723131e-07,-1.3273178183226264e-06,0.0,0.0,0.0,-3.2673997338861227e-06,60.0,-0.0001483973464928,-0.0,-2.2937032183529063e-14,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,2.1187463516980642e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,2.2311515124329162e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,1.647926524128707e-07,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,2.2311448333312e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,1.058353063854156e-06,285.9126281738281,294.1499938964844,290.92340087890625,289.5423889160156,294.7829895019531,293.7115478515625,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.257578898934298e-06,2.8236755381799705e-12,2.257575943076517e-06,-5.16590807819739e-06,0.0,0.0,0.0,-1.27163075376302e-05,60.0,0.0118944896385073,-0.0,-3.474992917116421e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,2.1187463516980642e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,2.2311515124329162e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,1.647926524128707e-07,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,2.2311448333312e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,1.058353063854156e-06,285.9126281738281,294.1499938964844,290.92340087890625,289.5423889160156,294.7829895019531,293.7115478515625,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.257578898934298e-06,2.8236755381799705e-12,2.257575943076517e-06,-5.16590807819739e-06,0.0,0.0,0.0,-1.27163075376302e-05,60.0,0.0118944896385073,-0.0,-3.474992917116421e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,3.1553486223856453e-07,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,3.322748227674311e-07,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,2.454178797961504e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,3.3227382800760097e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,1.576155113980349e-06,285.9126281738281,294.1499938964844,290.9089050292969,289.5374755859375,294.7829895019531,293.7115478515625,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.366471673871274e-06,4.20955327887218e-12,3.3664673537714407e-06,-7.700473361182958e-06,0.0,0.0,0.0,-1.8961727619171143e-05,60.0,0.0179763417690992,-0.0,-7.707093969099021e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,6.146575515231234e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,6.472668019341654e-07,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,4.780706603924045e-07,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,6.472648124145053e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,3.070328602916561e-06,285.9126281738281,294.1499938964844,290.8914794921875,289.5311889648437,294.7829895019531,293.7115478515625,284.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.552656031999504e-06,8.194942120731685e-12,6.552647846547188e-06,-1.4991943316999825e-05,0.0,0.0,0.0,-3.690873563755304e-05,60.0,0.0328851267695426,-0.0,-2.924572910234513e-12,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,1.913820597110316e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,2.0153538571321405e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,1.4885384871377028e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,2.015347718042904e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,9.55988889472792e-06,285.9129333496094,294.1499938964844,290.848388671875,289.5147705078125,294.782470703125,293.7115783691406,284.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0392160877236165e-05,2.5505556000560148e-11,2.0392135411384515e-05,-4.666244058171287e-05,0.0,0.0,0.0,-0.0001148632436525,60.0,0.1061545461416244,-0.0,-2.8352962339051047e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,1.913820597110316e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,2.0153538571321405e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,1.4885384871377028e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,2.015347718042904e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,9.55988889472792e-06,285.9129333496094,294.1499938964844,290.848388671875,289.5147705078125,294.782470703125,293.7115783691406,284.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0392160877236165e-05,2.5505556000560148e-11,2.0392135411384515e-05,-4.666244058171287e-05,0.0,0.0,0.0,-0.0001148632436525,60.0,0.1061545461416244,-0.0,-2.8352962339051047e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,3.328650336698047e-06,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,3.505244194457191e-06,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,2.5889701191772474e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,3.5052337352681207e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,1.662722570472397e-05,285.9133605957031,294.1499938964844,290.80645751953125,289.49810791015625,294.7816772460937,293.71160888671875,284.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5467586712911725e-05,4.436114670047786e-11,3.546754305716604e-05,-8.115875971270725e-05,0.0,0.0,0.0,-0.0001997788349399,60.0,0.194315418601036,-0.0,-8.576939852789067e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,3.857629963022191e-06,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,4.062287644046592e-06,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,3.000401875397074e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,4.062275365868118e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,1.926957702380605e-05,285.9135437011719,294.1499938964844,290.79498291015625,289.49346923828125,294.7813415527344,293.71160888671875,284.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.110400550416671e-05,5.1410941476204286e-11,4.11039509344846e-05,-9.405629680259152e-05,0.0,0.0,0.0,-0.0002315271703992,60.0,0.2255935370922088,-0.0,-1.1519592918451947e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,6.451285571529297e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,6.793543434469029e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,5.017705007048789e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,6.793522970838239e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,3.222536906832829e-05,285.9146728515625,294.1499938964844,290.7322082519531,289.46759033203125,294.7792053222656,293.7115478515625,284.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.874008249724284e-05,8.597683676114798e-11,6.873999518575147e-05,-0.0001572945766383,0.0,0.0,0.0,-0.0003871933731716,60.0,0.382676750421524,-0.0,-3.2217253864708084e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,6.451285571529297e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,6.793543434469029e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,5.017705007048789e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,6.793522970838239e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,3.222536906832829e-05,285.9146728515625,294.1499938964844,290.7322082519531,289.46759033203125,294.7792053222656,293.7115478515625,284.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.874008249724284e-05,8.597683676114798e-11,6.873999518575147e-05,-0.0001572945766383,0.0,0.0,0.0,-0.0003871933731716,60.0,0.382676750421524,-0.0,-3.2217253864708084e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,1.0089319403050467e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,1.062458522937959e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,7.847308552300092e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,1.0624553397065029e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,5.039802272222005e-05,285.9165344238281,294.1499938964844,290.6609191894531,289.4374694824219,294.7748107910156,293.7104187011719,284.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075043837772,1.3446133095840196e-10,0.000107504245534,-0.000245996954618,0.0,0.0,0.0,-0.0006055416888557,60.0,0.6007229089736938,-0.0,-7.879882857331211e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,1.0089319403050467e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,1.062458522937959e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,7.847308552300092e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,1.0624553397065029e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,5.039802272222005e-05,285.9165344238281,294.1499938964844,290.6609191894531,289.4374694824219,294.7748107910156,293.7104187011719,284.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075043837772,1.3446133095840196e-10,0.000107504245534,-0.000245996954618,0.0,0.0,0.0,-0.0006055416888557,60.0,0.6007229089736938,-0.0,-7.879882857331211e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,1.1877921679115389e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,1.2508076906669883e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,9.23845436773263e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,1.2508039617387112e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,5.9332422097213566e-05,285.917724609375,294.1499938964844,290.62237548828125,289.4208984375,294.7711181640625,293.708740234375,284.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001265628525288,1.5829865196437254e-10,0.0001265626924578,-0.0002896072110161,0.0,0.0,0.0,-0.0007128926226869,60.0,0.7316044569015503,-0.0,-1.092136381330988e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,1.4506726074614562e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,1.5276345948223025e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,1.128309486375656e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,1.5276300473487936e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,7.246378663694486e-05,285.9187316894531,294.1499938964844,290.58203125,289.4034118652344,294.7654113769531,293.7048034667969,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001545734121464,1.9333291911838304e-10,0.0001545732084196,-0.0003537024313118,0.0,0.0,0.0,-0.0008706682710908,60.0,0.8969745635986328,-0.0,-1.629051227247657e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,2.546001269365661e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,2.6810734198079444e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,1.980238266696688e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,2.681065416254569e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001271774963242,285.9186706542969,294.1499938964844,290.4964599609375,289.36578369140625,294.739013671875,293.679931640625,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002712836721912,3.3930855347641403e-10,0.0002712833229452,-0.0006207647384144,0.0,0.0,0.0,-0.0015280649531632,60.0,1.5288200378417969,-0.0,-5.017796844697386e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
