time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152280,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,2.546001269365661e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,2.6810734198079444e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,1.980238266696688e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,2.681065416254569e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001271774963242,285.9186706542969,294.1499938964844,290.4964599609375,289.36578369140625,294.739013671875,293.679931640625,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002712836721912,3.3930855347641403e-10,0.0002712833229452,-0.0006207647384144,0.0,0.0,0.0,-0.0015280649531632,60.0,1.5288200378417969,-0.0,-5.017796844697386e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,7.258967525558546e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,7.644074503332376e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,5.645906276185997e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,7.644051947863773e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.0003625988902058,285.9216613769531,294.1499938964844,290.40509033203125,289.32489013671875,294.7171325683594,293.655517578125,284.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003534134302753,4.807493292346976e-10,0.0003534129355102,-0.000910484988708,0.0,0.0,0.0,-0.0020250359084457,60.0,2.037808418273926,-0.0,-4.0789224442505656e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,7.258967525558546e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,7.644074503332376e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,5.645906276185997e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,7.644051947863773e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.0003625988902058,285.9216613769531,294.1499938964844,290.40509033203125,289.32489013671875,294.7171325683594,293.655517578125,284.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003534134302753,4.807493292346976e-10,0.0003534129355102,-0.000910484988708,0.0,0.0,0.0,-0.0020250359084457,60.0,2.037808418273926,-0.0,-4.0789224442505656e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,9.007807238958776e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,9.485695045441388e-05,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,7.006125815678388e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,9.485667396802457e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0004499567148741,285.91619873046875,294.1499938964844,290.308837890625,289.2810974121094,294.64263916015625,293.61236572265625,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005576420226134,7.62398200127023e-10,0.0005576412659138,-0.0014467154396697,0.0,0.0,0.0,-0.0031865458004176,60.0,3.458391666412353,-0.0,-6.28107130751232e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,9.007807238958776e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,9.485695045441388e-05,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,7.006125815678388e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,9.485667396802457e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0004499567148741,285.91619873046875,294.1499938964844,290.308837890625,289.2810974121094,294.64263916015625,293.61236572265625,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005576420226134,7.62398200127023e-10,0.0005576412659138,-0.0014467154396697,0.0,0.0,0.0,-0.0031865458004176,60.0,3.458391666412353,-0.0,-6.28107130751232e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.012778173200786e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,9.490929369349033e-05,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,7.009991531958804e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,9.4909017207101e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0004502050578594,285.890625,294.1499938964844,290.2085876464844,289.2347412109375,294.54644775390625,293.547607421875,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732816786505,1.1399104993259355e-09,0.0008732805144973,-0.0021235591266304,0.0,0.0,0.0,-0.0049440367147326,60.0,4.6660356521606445,-0.0,-6.288001941356924e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.012778173200786e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,9.490929369349033e-05,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,7.009991531958804e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,9.4909017207101e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0004502050578594,285.890625,294.1499938964844,290.2085876464844,289.2347412109375,294.54644775390625,293.547607421875,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732816786505,1.1399104993259355e-09,0.0008732805144973,-0.0021235591266304,0.0,0.0,0.0,-0.0049440367147326,60.0,4.6660356521606445,-0.0,-6.288001941356924e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.017313277581708e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,9.49570458033122e-05,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,7.013518188614398e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,9.495676931692287e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,0.0004504315729718,285.8799133300781,294.1499938964844,290.1572570800781,289.2107238769531,294.5115966796875,293.5068359375,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008740482735447,1.196665655456286e-09,0.0008740471093915,-0.0022720019333064,0.0,0.0,0.0,-0.0049735866487026,60.0,5.171526908874512,-0.0,-6.294327903333399e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.01768944459036e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,9.496101120021194e-05,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,7.013810682110488e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,9.49607347138226e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0004504504031501,285.86553955078125,294.1499938964844,290.10528564453125,289.18621826171875,294.5047912597656,293.4628295898437,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612549329176,1.28864086068603e-09,0.0009612536523491,-0.0024265982210636,0.0,0.0,0.0,-0.0054535800591111,60.0,4.990668773651123,-0.0,-6.294851573329653e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,9.020112338475884e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,9.498652070760728e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,7.0156944275368e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.498624422121792e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.000450571445981,285.851318359375,294.1499938964844,289.999755859375,289.1358947753906,294.4288024902344,293.3701171875,284.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611239074729,1.318381404047386e-09,0.0009611226269043,-0.0025049170944839,0.0,0.0,0.0,-0.0054663866758346,60.0,5.737628936767578,-0.0,-6.298228072409985e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,9.020112338475884e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,9.498652070760728e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,7.0156944275368e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.498624422121792e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.000450571445981,285.851318359375,294.1499938964844,289.999755859375,289.1358947753906,294.4288024902344,293.3701171875,284.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611239074729,1.318381404047386e-09,0.0009611226269043,-0.0025049170944839,0.0,0.0,0.0,-0.0054663866758346,60.0,5.737628936767578,-0.0,-6.298228072409985e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,9.022551239468156e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,9.501219028607012e-05,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,7.017590542091057e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,9.501192107563838e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,0.0004506932455115,285.8389587402344,294.1499938964844,289.90582275390625,289.0904541015625,294.3614196777344,293.2837219238281,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613837464712,1.3487112537902135e-09,0.000961382407695,-0.0025843940675258,0.0,0.0,0.0,-0.0054814247414469,60.0,5.959066867828369,-0.0,-6.301628019400597e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,9.024603787111118e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,9.503380715614183e-05,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,7.019186887191609e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,9.503353794571012e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.00045079580741,285.8373107910156,294.1499938964844,289.8929748535156,289.08416748046875,294.3521728515625,293.26861572265625,284.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616023162379,1.3742799120919356e-09,0.0009616009192541,-0.0026513952761888,0.0,0.0,0.0,-0.0054940995760262,60.0,5.97032356262207,-0.0,-6.304495059339389e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,9.034288086695597e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,9.513578697806224e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.026718958513811e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,9.513551776763052e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0004512795712798,285.7703857421875,294.1499938964844,289.7857971191406,289.031494140625,294.2508239746094,293.14422607421875,284.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738133082166,1.806574334572985e-09,0.0012738114455714,-0.0034756823442876,0.0,0.0,0.0,-0.0072592017240822,60.0,6.990118980407715,-0.0,-6.31802876682741e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,9.034288086695597e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,9.513578697806224e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.026718958513811e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,9.513551776763052e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0004512795712798,285.7703857421875,294.1499938964844,289.7857971191406,289.031494140625,294.2508239746094,293.14422607421875,284.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738133082166,1.806574334572985e-09,0.0012738114455714,-0.0034756823442876,0.0,0.0,0.0,-0.0072592017240822,60.0,6.990118980407715,-0.0,-6.31802876682741e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.09146256162785e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,9.57378651946783e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,7.071188156260177e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,9.573759598424658e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0004541355883702,285.7573547363281,294.1499938964844,289.6791381835937,288.9782409667969,294.12225341796875,292.93603515625,284.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685106924735,2.2069619465270307e-09,0.0009685084805823,-0.0048335772007703,0.0,0.0,0.0,-0.0059058270417153,60.0,6.9505791664123535,-0.0,-6.398244067895575e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.09146256162785e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,9.57378651946783e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,7.071188156260177e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,9.573759598424658e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0004541355883702,285.7573547363281,294.1499938964844,289.6791381835937,288.9782409667969,294.12225341796875,292.93603515625,284.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685106924735,2.2069619465270307e-09,0.0009685084805823,-0.0048335772007703,0.0,0.0,0.0,-0.0059058270417153,60.0,6.9505791664123535,-0.0,-6.398244067895575e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.112781117437407e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,9.596235031494872e-05,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,7.087768608471379e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,9.59620883804746e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,0.0004552004684228,285.7505798339844,294.1499938964844,289.62628173828125,288.9515686035156,294.08355712890625,292.8065185546875,284.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709992446005,2.472754445648206e-09,0.0009709967998787,-0.0055298344232141,0.0,0.0,0.0,-0.0060386750847101,60.0,6.570671081542969,-0.0,-6.428282262049835e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,9.130756370723248e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,9.61516416282393e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,7.101749361027032e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,9.61513796937652e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,0.0004560984089039,285.7438659667969,294.1499938964844,289.57391357421875,288.9248962402344,294.0446472167969,292.6620178222656,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729106677696,2.696680656555372e-09,0.0009729079320095,-0.0061165997758507,0.0,0.0,0.0,-0.0061496663838624,60.0,6.37742280960083,-0.0,-6.453664269656656e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,9.170080738840623e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,9.656573820393533e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,7.132334576454014e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,9.65654762694612e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0004580627428367,285.73052978515625,294.1499938964844,289.4709777832031,288.8719177246094,293.9661865234375,292.3330078125,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771002223715,3.186566122082013e-09,0.0009770970791578,-0.0074002407491207,0.0,0.0,0.0,-0.0063925245776772,60.0,6.176706790924072,-0.0,-6.509367267426569e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,9.170080738840623e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,9.656573820393533e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,7.132334576454014e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,9.65654762694612e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0004580627428367,285.73052978515625,294.1499938964844,289.4709777832031,288.8719177246094,293.9661865234375,292.3330078125,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771002223715,3.186566122082013e-09,0.0009770970791578,-0.0074002407491207,0.0,0.0,0.0,-0.0063925245776772,60.0,6.176706790924072,-0.0,-6.509367267426569e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,9.184148075291888e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,9.671386942500249e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,7.143275433918461e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,9.6713614766486e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0004587654548231,285.7174072265625,294.1499938964844,289.3713073730469,288.8197326660156,293.8871459960937,292.0182800292969,284.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786039590835,3.3617799655161207e-09,0.0009786005830392,-0.0078593380749225,0.0,0.0,0.0,-0.0064794118516147,60.0,6.078034400939941,-0.0,-6.529347018613407e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,9.184148075291888e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,9.671386942500249e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,7.143275433918461e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,9.6713614766486e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0004587654548231,285.7174072265625,294.1499938964844,289.3713073730469,288.8197326660156,293.8871459960937,292.0182800292969,284.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786039590835,3.3617799655161207e-09,0.0009786005830392,-0.0078593380749225,0.0,0.0,0.0,-0.0064794118516147,60.0,6.078034400939941,-0.0,-6.529347018613407e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,9.177639731206e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,9.664532990427688e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.138212822610512e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.664507524576038e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0004584403650369,285.7045288085937,294.1499938964844,289.2757263183594,288.7688293457031,293.80792236328125,291.7371520996094,284.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779059328138,3.2806355410031074e-09,0.0009779026731848,-0.0076467245817184,0.0,0.0,0.0,-0.0064391647465527,60.0,6.001245975494385,-0.0,-6.520090067851926e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,9.177639731206e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,9.664532990427688e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.138212822610512e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.664507524576038e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0004584403650369,285.7045288085937,294.1499938964844,289.2757263183594,288.7688293457031,293.80792236328125,291.7371520996094,284.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779059328138,3.2806355410031074e-09,0.0009779026731848,-0.0076467245817184,0.0,0.0,0.0,-0.0064391647465527,60.0,6.001245975494385,-0.0,-6.520090067851926e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,9.164688526652752e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,9.6508942078799e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,7.128138531697914e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,9.650868742028253e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0004577934450935,285.6918334960937,294.1499938964844,289.1851806640625,288.7197570800781,293.7286376953125,291.488525390625,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765297290869,3.1192248783895593e-09,0.0009765266440808,-0.0072237835265696,0.0,0.0,0.0,-0.0063591673970222,60.0,5.929999828338623,-0.0,-6.501694826965831e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,9.164688526652752e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,9.6508942078799e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,7.128138531697914e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,9.650868742028253e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0004577934450935,285.6918334960937,294.1499938964844,289.1851806640625,288.7197570800781,293.7286376953125,291.488525390625,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765297290869,3.1192248783895593e-09,0.0009765266440808,-0.0072237835265696,0.0,0.0,0.0,-0.0063591673970222,60.0,5.929999828338623,-0.0,-6.501694826965831e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,9.158767352346332e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,9.644658712204546e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,7.123532850528136e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,9.644633973948658e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0004574976919684,285.685546875,294.1499938964844,289.14208984375,288.6960144042969,293.6889953613281,291.3700256347656,284.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758946252986,3.045422580782997e-09,0.0009758915402926,-0.0070304060354828,0.0,0.0,0.0,-0.0063225608319044,60.0,5.896369457244873,-0.0,-6.493293369658204e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,9.144183422904462e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,9.629301348468287e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,7.112189632607624e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,9.62927588261664e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.0004567691939882,285.60797119140625,294.1499938964844,289.1005859375,288.67291259765625,293.59930419921875,291.253173828125,284.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544963974505,3.144323024173445e-09,0.0012544932542368,-0.0070118159055709,0.0,0.0,0.0,-0.0077677746303379,60.0,6.81618070602417,-0.0,-6.472630076359567e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,9.178453910863028e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,9.665389370638876e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,7.138844375731423e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,9.665364632382988e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0004584810812957,285.5957336425781,294.1499938964844,289.0227966308594,288.62890625,293.5156555175781,290.98931884765625,284.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829998016357,3.295648198786693e-09,0.0009829965420067,-0.0076810964383184,0.0,0.0,0.0,-0.0064715668559074,60.0,6.084478855133057,-0.0,-6.52123048894282e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,9.178453910863028e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,9.665389370638876e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,7.138844375731423e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,9.665364632382988e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0004584810812957,285.5957336425781,294.1499938964844,289.0227966308594,288.62890625,293.5156555175781,290.98931884765625,284.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829998016357,3.295648198786693e-09,0.0009829965420067,-0.0076810964383184,0.0,0.0,0.0,-0.0064715668559074,60.0,6.084478855133057,-0.0,-6.52123048894282e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,9.22200852073729e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.711254097055644e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,7.172719779191539e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.711229358799756e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0004606567381415,285.5841369628906,294.1499938964844,288.95538330078125,288.5897216796875,293.4493103027344,290.7474975585937,284.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826332097873,3.833236394967798e-09,0.0009826293680816,-0.0090946443378925,0.0,0.0,0.0,-0.0067131198011338,60.0,5.759580135345459,-0.0,-6.583262290860148e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,9.223950473824516e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,9.71329864114523e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,7.174230267992243e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,9.71327390288934e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0004607537412084,285.5836486816406,294.1499938964844,288.9527587890625,288.5881652832031,293.4461364746094,290.73699951171875,284.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.8574219374254434e-09,0.000982835306786,-0.0091580161824822,0.0,0.0,0.0,-0.0067251054570078,60.0,5.759458065032959,-0.0,-6.586034118072348e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,9.275403863284736e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,9.767481969902292e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,7.214249490061775e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,9.767457231646404e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,0.0004633239586837,285.5717163085937,294.1499938964844,288.8913269042969,288.5512084960937,293.3670959472656,290.4562683105469,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883185848593,4.498435846045368e-09,0.0009883140446618,-0.0108375251293182,0.0,0.0,0.0,-0.0070428708568215,60.0,5.750118732452393,-0.0,-6.65971100488605e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,9.275403863284736e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,9.767481969902292e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,7.214249490061775e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,9.767457231646404e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,0.0004633239586837,285.5717163085937,294.1499938964844,288.8913269042969,288.5512084960937,293.3670959472656,290.4562683105469,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883185848593,4.498435846045368e-09,0.0009883140446618,-0.0108375251293182,0.0,0.0,0.0,-0.0070428708568215,60.0,5.750118732452393,-0.0,-6.65971100488605e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,9.321160905528814e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,9.81566627160646e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,7.249837653944269e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.815642260946332e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0004656096571125,285.5599670410156,294.1499938964844,288.8394470214844,288.5185546875,293.2881774902344,290.19366455078125,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931963868439,5.068483410752833e-09,0.000993191380985,-0.0123310154303908,0.0,0.0,0.0,-0.0073254820890724,60.0,5.733685493469238,-0.0,-6.725574053234595e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,9.321160905528814e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,9.81566627160646e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,7.249837653944269e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.815642260946332e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0004656096571125,285.5599670410156,294.1499938964844,288.8394470214844,288.5185546875,293.2881774902344,290.19366455078125,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931963868439,5.068483410752833e-09,0.000993191380985,-0.0123310154303908,0.0,0.0,0.0,-0.0073254820890724,60.0,5.733685493469238,-0.0,-6.725574053234595e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,9.341652184957638e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.837243851507084e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,7.265774911502376e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,9.837219840846956e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,0.0004666332388296,285.5541076660156,294.1499938964844,288.8173522949219,288.5040283203125,293.2487487792969,290.0671691894531,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953828994184,5.323761875786204e-09,0.0009953775443136,-0.0129998018965125,0.0,0.0,0.0,-0.0074520516209304,60.0,5.724597454071045,-0.0,-6.755173131978155e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,9.354461508337408e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,9.850732749328016e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,7.275737880263478e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,9.85070873866789e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0004672730865422,285.5483703613281,294.1499938964844,288.7980041503906,288.49072265625,293.2097473144531,289.9523010253906,284.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967427467927,5.483327125688221e-09,0.0009967372752726,-0.0134178344160318,0.0,0.0,0.0,-0.0075311306864023,60.0,5.71455192565918,-0.0,-6.77370906032593e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
