time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154620,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,9.37608565436676e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,9.873504313873128e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,7.292556256288663e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.873480303213e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0004683532752096,285.5369567871094,294.1499938964844,288.76788330078125,288.4682006835937,293.13201904296875,289.7404479980469,284.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990516118705,5.752701870420651e-09,0.0009990459075197,-0.0141235189512372,0.0,0.0,0.0,-0.0076646977104246,60.0,5.694303512573242,-0.0,-6.805056074199457e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,9.37608565436676e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,9.873504313873128e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,7.292556256288663e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.873480303213e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0004683532752096,285.5369567871094,294.1499938964844,288.76788330078125,288.4682006835937,293.13201904296875,289.7404479980469,284.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990516118705,5.752701870420651e-09,0.0009990459075197,-0.0141235189512372,0.0,0.0,0.0,-0.0076646977104246,60.0,5.694303512573242,-0.0,-6.805056074199457e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,9.38331795623526e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,9.881119331112131e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,7.298180571524426e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,9.881095320452005e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,0.0004687145701609,285.52569580078125,294.1499938964844,288.75,288.4514465332031,293.0553283691406,289.5616149902344,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998221648856,5.842754724483257e-09,0.0009998163441196,-0.0143594285473227,0.0,0.0,0.0,-0.007709342520684,60.0,5.673664569854736,-0.0,-6.815551500949368e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,9.38331795623526e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,9.881119331112131e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,7.298180571524426e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,9.881095320452005e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,0.0004687145701609,285.52569580078125,294.1499938964844,288.75,288.4514465332031,293.0553283691406,289.5616149902344,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998221648856,5.842754724483257e-09,0.0009998163441196,-0.0143594285473227,0.0,0.0,0.0,-0.007709342520684,60.0,5.673664569854736,-0.0,-6.815551500949368e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.376004891237244e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,9.87341845757328e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,7.292492227861658e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,9.873395174508914e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0004683492879848,285.5146789550781,294.1499938964844,288.7410583496094,288.4390563964844,292.9799499511719,289.41680908203125,284.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999043113552,5.751592091485236e-09,0.0009990372927859,-0.0141206104308366,0.0,0.0,0.0,-0.0076641524210572,60.0,5.651676177978516,-0.0,-6.804926044878813e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.376004891237244e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,9.87341845757328e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,7.292492227861658e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,9.873395174508914e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0004683492879848,285.5146789550781,294.1499938964844,288.7410583496094,288.4390563964844,292.9799499511719,289.41680908203125,284.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999043113552,5.751592091485236e-09,0.0009990372927859,-0.0141206104308366,0.0,0.0,0.0,-0.0076641524210572,60.0,5.651676177978516,-0.0,-6.804926044878813e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,9.354475332656877e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.850745846051724e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,7.275745883816853e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,9.850722562987356e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0004672738432418,285.5038757324219,294.1499938964844,288.7369384765625,288.4292907714844,292.9060363769531,289.3033142089844,284.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967492660507,5.4832955953543205e-09,0.0009967437945306,-0.0134177450090646,0.0,0.0,0.0,-0.0075311493128538,60.0,5.627009868621826,-0.0,-6.773704086526777e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,9.354475332656877e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.850745846051724e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,7.275745883816853e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,9.850722562987356e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0004672738432418,285.5038757324219,294.1499938964844,288.7369384765625,288.4292907714844,292.9060363769531,289.3033142089844,284.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967492660507,5.4832955953543205e-09,0.0009967437945306,-0.0134177450090646,0.0,0.0,0.0,-0.0075311493128538,60.0,5.627009868621826,-0.0,-6.773704086526777e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.340453834738582e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,9.8359800176695e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,7.264840678544715e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.835957462200896e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0004665734595619,285.49853515625,294.1499938964844,288.736572265625,288.4253234863281,292.8695373535156,289.25506591796875,284.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952591499313,5.308582462504319e-09,0.0009952539112418,-0.0129600288346409,0.0,0.0,0.0,-0.0074445568025112,60.0,5.613865375518799,-0.0,-6.75341098599347e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,9.322501136921346e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.817074169404803e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,7.250876660691574e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,9.8170516139362e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.000465676683234,285.4931945800781,294.1499938964844,288.7373046875,288.42193603515625,292.83319091796875,289.2112731933594,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933414403349,5.0848698585070914e-09,0.0009933363180607,-0.0123739410191774,0.0,0.0,0.0,-0.0073336297646164,60.0,5.6001505851745605,-0.0,-6.727471202339076e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,9.275125194108114e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,9.767185110831632e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,7.214028300950304e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.767162555363028e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0004633101925719,285.4828491210937,294.1499938964844,288.7418518066406,288.41680908203125,292.7626037597656,289.1461486816406,284.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882886661216,4.494558059064957e-09,0.0009882841259241,-0.0108273616060614,0.0,0.0,0.0,-0.0070409649051725,60.0,5.568896293640137,-0.0,-6.65926336296252e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,9.275125194108114e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,9.767185110831632e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,7.214028300950304e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.767162555363028e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0004633101925719,285.4828491210937,294.1499938964844,288.7418518066406,288.41680908203125,292.7626037597656,289.1461486816406,284.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882886661216,4.494558059064957e-09,0.0009882841259241,-0.0108273616060614,0.0,0.0,0.0,-0.0070409649051725,60.0,5.568896293640137,-0.0,-6.65926336296252e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,9.22626059036702e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,9.715728083392604e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,7.176021608756855e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,9.715706255519764e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.000460869341623,285.47271728515625,294.1499938964844,288.7502136230469,288.413818359375,292.69366455078125,289.1007385253906,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830849012359,3.885708643736052e-09,0.000983080943115,-0.0092321271076798,0.0,0.0,0.0,-0.0067391474731266,60.0,5.537841796875,-0.0,-6.589276324575621e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,9.22626059036702e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,9.715728083392604e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,7.176021608756855e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,9.715706255519764e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.000460869341623,285.47271728515625,294.1499938964844,288.7502136230469,288.413818359375,292.69366455078125,289.1007385253906,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830849012359,3.885708643736052e-09,0.000983080943115,-0.0092321271076798,0.0,0.0,0.0,-0.0067391474731266,60.0,5.537841796875,-0.0,-6.589276324575621e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,9.179588232655078e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.666578989708796e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,7.13971967343241e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,9.666557161835954e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0004585379792843,285.4627685546875,294.1499938964844,288.7620849609375,288.4126892089844,292.62603759765625,289.0635986328125,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781083790585,3.304163831430173e-09,0.0009781051194295,-0.0077083730138838,0.0,0.0,0.0,-0.0064508351497352,60.0,5.508018970489502,-0.0,-6.52277378776489e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,9.179588232655078e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.666578989708796e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,7.13971967343241e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,9.666557161835954e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0004585379792843,285.4627685546875,294.1499938964844,288.7620849609375,288.4126892089844,292.62603759765625,289.0635986328125,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781083790585,3.304163831430173e-09,0.0009781051194295,-0.0077083730138838,0.0,0.0,0.0,-0.0064508351497352,60.0,5.508018970489502,-0.0,-6.52277378776489e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,9.164577204501256e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.65077124419622e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,7.12804394424893e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.65074941632338e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0004577881481964,285.4530639648437,294.1499938964844,288.77716064453125,288.4133605957031,292.5605163574219,289.0364685058594,284.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765078430064,3.117094804494513e-09,0.0009765046997927,-0.0072182063013315,0.0,0.0,0.0,-0.0063580931164324,60.0,5.492114067077637,-0.0,-6.501453242435673e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,9.164577204501256e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.65077124419622e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,7.12804394424893e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.65074941632338e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0004577881481964,285.4530639648437,294.1499938964844,288.77716064453125,288.4133605957031,292.5605163574219,289.0364685058594,284.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765078430064,3.117094804494513e-09,0.0009765046997927,-0.0072182063013315,0.0,0.0,0.0,-0.0063580931164324,60.0,5.492114067077637,-0.0,-6.501453242435673e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,9.095916175283492e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,9.578467143001036e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,7.074640598148108e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,9.578446042723954e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0004543584072962,285.2933349609375,294.1499938964844,288.7857666015625,288.4142761230469,292.4349975585937,288.9825439453125,284.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024499758146703,3.744884846668128e-09,0.00244997208938,-0.0073951887898147,0.0,0.0,0.0,-0.0140494611114263,60.0,7.526576995849609,-0.0,-6.404401631243672e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,9.068541112355888e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,9.54963979893364e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,7.053348963381723e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,9.54961942625232e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0004529910220298,285.4820861816406,294.1499938964844,288.7950744628906,288.41558837890625,292.2104187011719,288.8521728515625,284.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032550862524658,4.213168924849242e-09,0.0032550820615142,-0.0078211603686213,0.0,0.0,0.0,-0.0183095317333936,60.0,8.25400447845459,-0.0,-6.365905136362926e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,9.183332440443336e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,9.67052110354416e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,7.142630784073845e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.67050000326708e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,0.0004587250587064,285.47247314453125,294.1499938964844,288.8155212402344,288.4192199707031,292.1688842773437,288.7718505859375,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742248803377,3.3463873894135077e-09,0.000974221562501,-0.0078232530504465,0.0,0.0,0.0,-0.0064504309557378,60.0,6.143325805664063,-0.0,-6.528080120915547e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,9.183332440443336e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,9.67052110354416e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,7.142630784073845e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.67050000326708e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,0.0004587250587064,285.47247314453125,294.1499938964844,288.8155212402344,288.4192199707031,292.1688842773437,288.7718505859375,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742248803377,3.3463873894135077e-09,0.000974221562501,-0.0078232530504465,0.0,0.0,0.0,-0.0064504309557378,60.0,6.143325805664063,-0.0,-6.528080120915547e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.182118810713293e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,9.669242717791347e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,7.141686364775524e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.669222345110028e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0004586644645314,285.4629821777344,294.1499938964844,288.8381652832031,288.4241027832031,292.111083984375,288.77850341796875,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782508714124,3.3353870776409167e-09,0.0009782476117834,-0.0077903098426759,0.0,0.0,0.0,-0.0064656878821551,60.0,5.691159725189209,-0.0,-6.526349949353971e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.182118810713293e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,9.669242717791347e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,7.141686364775524e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.669222345110028e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0004586644645314,285.4629821777344,294.1499938964844,288.8381652832031,288.4241027832031,292.111083984375,288.77850341796875,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782508714124,3.3353870776409167e-09,0.0009782476117834,-0.0077903098426759,0.0,0.0,0.0,-0.0064656878821551,60.0,5.691159725189209,-0.0,-6.526349949353971e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,9.176872845273464e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,9.6637180831749e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,7.13760600774549e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,9.66369771049358e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0004584024427458,285.4537048339844,294.1499938964844,288.8627014160156,288.4300842285156,292.0550537109375,288.78729248046875,284.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977816293016,3.2701086283282166e-09,0.000977813033387,-0.007619141601026,0.0,0.0,0.0,-0.0064339484088122,60.0,5.590672969818115,-0.0,-6.518889961171227e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,9.176872845273464e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,9.6637180831749e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,7.13760600774549e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,9.66369771049358e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0004584024427458,285.4537048339844,294.1499938964844,288.8627014160156,288.4300842285156,292.0550537109375,288.78729248046875,284.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977816293016,3.2701086283282166e-09,0.000977813033387,-0.007619141601026,0.0,0.0,0.0,-0.0064339484088122,60.0,5.590672969818115,-0.0,-6.518889961171227e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,9.133234561886638e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,9.617763862479478e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,7.103664393071085e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,9.61774421739392e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0004562226240523,285.44464111328125,294.1499938964844,288.8887939453125,288.4369812011719,292.0009460449219,288.7963256835937,284.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731705649755,2.726383341311589e-09,0.0009731678292155,-0.0061944238841533,0.0,0.0,0.0,-0.0061644213274121,60.0,5.548112392425537,-0.0,-6.457034373852366e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,9.133234561886638e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,9.617763862479478e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,7.103664393071085e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,9.61774421739392e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0004562226240523,285.44464111328125,294.1499938964844,288.8887939453125,288.4369812011719,292.0009460449219,288.7963256835937,284.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731705649755,2.726383341311589e-09,0.0009731678292155,-0.0061944238841533,0.0,0.0,0.0,-0.0061644213274121,60.0,5.548112392425537,-0.0,-6.457034373852366e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,9.088858496397734e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.571033297106624e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,7.069149432936683e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,9.571013652021064e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,0.0004540059599094,285.3634033203125,294.1499938964844,288.9022827148437,288.4407043457031,291.9295654296875,288.78094482421875,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015673978487029,2.7734290419800804e-09,0.0015673950547352,-0.0057239038869738,0.0,0.0,0.0,-0.009172742255032,60.0,6.383185863494873,-0.0,-6.394439822088317e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,9.093926928471774e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,9.576370212016629e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,7.073090819176286e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,9.576350566931068e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0004542591341305,285.3873596191406,294.1499938964844,288.91607666015625,288.4446105957031,291.7681884765625,288.7667236328125,284.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008790209540165,2.1465134114606603e-09,0.0008790188003331,-0.0047641489654779,0.0,0.0,0.0,-0.0054286308586597,60.0,8.698543548583984,-0.0,-6.401570118441668e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.04688349692151e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,9.526831127004698e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,7.036501483526081e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.5268122095149e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0004519092617556,285.4181213378906,294.1499938964844,288.9442749023437,288.45281982421875,291.7388000488281,288.7757568359375,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639486088417,1.6504621003221587e-09,0.0009639469208195,-0.0033751272130757,0.0,0.0,0.0,-0.005630936473608,60.0,5.356446266174316,-0.0,-6.335506697041637e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.04688349692151e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,9.526831127004698e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,7.036501483526081e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.5268122095149e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0004519092617556,285.4181213378906,294.1499938964844,288.9442749023437,288.45281982421875,291.7388000488281,288.7757568359375,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639486088417,1.6504621003221587e-09,0.0009639469208195,-0.0033751272130757,0.0,0.0,0.0,-0.005630936473608,60.0,5.356446266174316,-0.0,-6.335506697041637e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,9.010884241433814e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,9.48892193264328e-05,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,7.008500688243657e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,9.488903015153484e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0004501110233832,285.3541564941406,294.1499938964844,288.9730224609375,288.46148681640625,291.6610412597656,288.77667236328125,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778732925653,1.5201945258169752e-09,0.0012778717791661,-0.0027187354862689,0.0,0.0,0.0,-0.0071499501354992,60.0,5.986888408660889,-0.0,-6.285183218324164e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,9.010884241433814e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,9.48892193264328e-05,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,7.008500688243657e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,9.488903015153484e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0004501110233832,285.3541564941406,294.1499938964844,288.9730224609375,288.46148681640625,291.6610412597656,288.77667236328125,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778732925653,1.5201945258169752e-09,0.0012778717791661,-0.0027187354862689,0.0,0.0,0.0,-0.0071499501354992,60.0,5.986888408660889,-0.0,-6.285183218324164e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.02043975656852e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.498983854427934e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,7.015932351350784e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,9.498964936938135e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.0004505883553065,285.419677734375,294.1499938964844,289.00201416015625,288.47039794921875,291.4990539550781,288.7530517578125,284.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009571489063091,1.3169373369592563e-09,0.0009571476257406,-0.002505095442757,0.0,0.0,0.0,-0.0054457522928714,60.0,6.630956172943115,-0.0,-6.298515131675232e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.02043975656852e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.498983854427934e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,7.015932351350784e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,9.498964936938135e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.0004505883553065,285.419677734375,294.1499938964844,289.00201416015625,288.47039794921875,291.4990539550781,288.7530517578125,284.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009571489063091,1.3169373369592563e-09,0.0009571476257406,-0.002505095442757,0.0,0.0,0.0,-0.0054457522928714,60.0,6.630956172943115,-0.0,-6.298515131675232e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,9.024036990012974e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,9.502771717961878e-05,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,7.018730684649199e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.502753528067842e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0004507680714596,285.41387939453125,294.1499938964844,289.0309143066406,288.4794311523437,291.4593811035156,288.7603454589844,284.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008071907213889,1.2111395220060215e-09,0.000807189499028,-0.002376910764724,0.0,0.0,0.0,-0.0046440758742392,60.0,5.545599460601807,-0.0,-6.303535826646113e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,9.024036990012974e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,9.502771717961878e-05,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,7.018730684649199e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.502753528067842e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0004507680714596,285.41387939453125,294.1499938964844,289.0309143066406,288.4794311523437,291.4593811035156,288.7603454589844,284.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008071907213889,1.2111395220060215e-09,0.000807189499028,-0.002376910764724,0.0,0.0,0.0,-0.0046440758742392,60.0,5.545599460601807,-0.0,-6.303535826646113e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,9.014762326842174e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.49300520005636e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,7.011516572674736e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,9.492986282566562e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0004503047966863,285.3790283203125,294.1499938964844,289.0452575683594,288.48394775390625,291.4379272460937,288.7637634277344,284.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009442121954634,1.2338094990127502e-09,0.0009442109731025,-0.0022994894534349,0.0,0.0,0.0,-0.0053430879488587,60.0,5.609241962432861,-0.0,-6.290584053658678e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
