time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156960,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,9.01457024156116e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,9.492802928434684e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,7.011366687947884e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,9.49278473854065e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0004502951924223,285.370361328125,294.1499938964844,289.0594177246094,288.4884338378906,291.4190979003906,288.7670593261719,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008250856772065,1.1121068510533403e-09,0.0008250845712609,-0.0020986590534448,0.0,0.0,0.0,-0.004689188208431,60.0,5.404204368591309,-0.0,-6.290314757961823e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.003473678603768e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.481117012910544e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,7.00273594702594e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,9.48109882301651e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0004497409099712,285.3656921386719,294.1499938964844,289.087158203125,288.4972229003906,291.3866882324219,288.7716369628906,284.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006745986174792,8.242859173002152e-10,0.0006745978025719,-0.0014924624701961,0.0,0.0,0.0,-0.0038024480454623,60.0,4.78626823425293,-0.0,-6.274834163377818e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.003473678603768e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.481117012910544e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,7.00273594702594e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,9.48109882301651e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0004497409099712,285.3656921386719,294.1499938964844,289.087158203125,288.4972229003906,291.3866882324219,288.7716369628906,284.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006745986174792,8.242859173002152e-10,0.0006745978025719,-0.0014924624701961,0.0,0.0,0.0,-0.0038024480454623,60.0,4.78626823425293,-0.0,-6.274834163377818e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,3.7569025153061375e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,3.956209911848418e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,2.922049316111952e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,3.956202272092924e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0001876645401353,285.4041748046875,294.1499938964844,289.1138610839844,288.50567626953125,291.3573913574219,288.7742919921875,284.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003116919193,5.00688435156604e-10,0.0004003111971542,-0.0009160070912912,0.0,0.0,0.0,-0.0022548446431756,60.0,3.534370422363281,-0.0,-1.0925510274262253e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,3.7569025153061375e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,3.956209911848418e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,2.922049316111952e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,3.956202272092924e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0001876645401353,285.4041748046875,294.1499938964844,289.1138610839844,288.50567626953125,291.3573913574219,288.7742919921875,284.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003116919193,5.00688435156604e-10,0.0004003111971542,-0.0009160070912912,0.0,0.0,0.0,-0.0022548446431756,60.0,3.534370422363281,-0.0,-1.0925510274262253e-08,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,2.346830842725467e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,2.471332663844805e-05,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,1.8253218513564207e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,2.471327934472356e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001172287447843,285.40985107421875,294.1499938964844,289.13916015625,288.5136108398437,291.3495178222656,288.7813415527344,284.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002262268244521,2.8889127201559006e-10,0.0002262265334138,-0.0005332736182026,0.0,0.0,0.0,-0.001277913688682,60.0,2.5149075984954834,-0.0,-4.263295938500278e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,2.346830842725467e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,2.471332663844805e-05,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,1.8253218513564207e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,2.471327934472356e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001172287447843,285.40985107421875,294.1499938964844,289.13916015625,288.5136108398437,291.3495178222656,288.7813415527344,284.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002262268244521,2.8889127201559006e-10,0.0002262265334138,-0.0005332736182026,0.0,0.0,0.0,-0.001277913688682,60.0,2.5149075984954834,-0.0,-4.263295938500278e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,1.3593456060334574e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,1.4314602594822643e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,1.0572739483905025e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,1.4314575309981592e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,6.79019431117922e-05,285.4059143066406,294.1499938964844,289.1627197265625,288.5209045410156,291.3424987792969,288.7850646972656,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449017872801,1.8122071898662995e-10,0.0001449015981052,-0.0003315308131277,0.0,0.0,0.0,-0.0008161812438629,60.0,1.7828361988067627,-0.0,-1.4303477291477407e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,1.3593456060334574e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,1.4314602594822643e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,1.0572739483905025e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,1.4314575309981592e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,6.79019431117922e-05,285.4059143066406,294.1499938964844,289.1627197265625,288.5209045410156,291.3424987792969,288.7850646972656,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449017872801,1.8122071898662995e-10,0.0001449015981052,-0.0003315308131277,0.0,0.0,0.0,-0.0008161812438629,60.0,1.7828361988067627,-0.0,-1.4303477291477407e-09,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,1.1254113815084564e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,1.1851156159536911e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,8.753241672820877e-06,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,1.1851133422169369e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,5.621647505904548e-05,285.4051513671875,294.1499938964844,289.1737365722656,288.5242614746094,291.3427124023437,288.7872314453125,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199163380078,1.4998494113349636e-10,0.0001199161852127,-0.0002743968507274,0.0,0.0,0.0,-0.0006754543283022,60.0,1.442102074623108,-0.0,-9.804026479542927e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,9.591805792297237e-06,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,1.0100660801981576e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,7.460329925379483e-06,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,1.010064170259284e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,4.791292667505331e-05,285.4056396484375,294.1499938964844,289.1842346191406,288.52740478515625,291.3422546386719,288.7880859375,284.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022046053549,1.2783187008924554e-10,0.0001022044816636,-0.0002338677586521,0.0,0.0,0.0,-0.0005756891332566,60.0,1.3207144737243652,-0.0,-7.12168324312756e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,6.480599950009491e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,6.824402589700185e-06,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,5.0404910325596575e-06,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,6.824389402027009e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,3.237185228499584e-05,285.40594482421875,294.1499938964844,289.203369140625,288.532958984375,291.3416748046875,288.789306640625,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.90529850544408e-05,8.636778098258802e-11,6.905289774294943e-05,-0.0001580094831297,0.0,0.0,0.0,-0.0003889556392095,60.0,1.085084319114685,-0.0,-3.2509650527146045e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,6.480599950009491e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,6.824402589700185e-06,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,5.0404910325596575e-06,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,6.824389402027009e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,3.237185228499584e-05,285.40594482421875,294.1499938964844,289.203369140625,288.532958984375,291.3416748046875,288.789306640625,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.90529850544408e-05,8.636778098258802e-11,6.905289774294943e-05,-0.0001580094831297,0.0,0.0,0.0,-0.0003889556392095,60.0,1.085084319114685,-0.0,-3.2509650527146045e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,3.894846486218739e-06,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,4.1014718590304255e-06,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,3.029339723070734e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,4.1014641283254605e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,1.94555104826577e-05,285.4062194824219,294.1499938964844,289.2198181152344,288.53741455078125,291.3414306640625,288.78973388671875,284.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1501192754367366e-05,5.190736729332457e-11,4.150114182266407e-05,-9.496430720901115e-05,0.0,0.0,0.0,-0.0002337642363272,60.0,0.895042359828949,-0.0,-1.1742552763482903e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,3.894846486218739e-06,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,4.1014718590304255e-06,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,3.029339723070734e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,4.1014641283254605e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,1.94555104826577e-05,285.4062194824219,294.1499938964844,289.2198181152344,288.53741455078125,291.3414306640625,288.78973388671875,284.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1501192754367366e-05,5.190736729332457e-11,4.150114182266407e-05,-9.496430720901115e-05,0.0,0.0,0.0,-0.0002337642363272,60.0,0.895042359828949,-0.0,-1.1742552763482903e-10,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,1.9476531178952428e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,2.05097808247956e-06,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,1.5148486909311032e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,2.0509742171270773e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,9.72890393313719e-06,285.4062805175781,294.1499938964844,289.23321533203125,288.5406494140625,291.34136962890625,288.78985595703125,284.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0753357603098262e-05,2.5957090643569103e-11,2.0753330318257213e-05,-4.74882654089015e-05,0.0,0.0,0.0,-0.0001168976305052,60.0,0.7369842529296875,-0.0,-2.9363313863717266e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,1.9476531178952428e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,2.05097808247956e-06,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,1.5148486909311032e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,2.0509742171270773e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,9.72890393313719e-06,285.4062805175781,294.1499938964844,289.23321533203125,288.5406494140625,291.34136962890625,288.78985595703125,284.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0753357603098262e-05,2.5957090643569103e-11,2.0753330318257213e-05,-4.74882654089015e-05,0.0,0.0,0.0,-0.0001168976305052,60.0,0.7369842529296875,-0.0,-2.9363313863717266e-11,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,8.601226113569282e-07,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,9.057529837264156e-07,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,6.689875249321631e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.057512784238496e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,4.2964788917743135e-06,285.4062805175781,294.1499938964844,289.2432556152344,288.54248046875,291.34136962890625,288.78985595703125,284.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.165304618363734e-06,1.1463364979480415e-11,9.165292794932611e-06,-2.0972107449779287e-05,0.0,0.0,0.0,-5.162546585779637e-05,60.0,0.623103141784668,-0.0,-5.72667607778854e-12,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,8.601226113569282e-07,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,9.057529837264156e-07,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,6.689875249321631e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.057512784238496e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,4.2964788917743135e-06,285.4062805175781,294.1499938964844,289.2432556152344,288.54248046875,291.34136962890625,288.78985595703125,284.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.165304618363734e-06,1.1463364979480415e-11,9.165292794932611e-06,-2.0972107449779287e-05,0.0,0.0,0.0,-5.162546585779637e-05,60.0,0.623103141784668,-0.0,-5.72667607778854e-12,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,3.007693294421188e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,3.1672544764660415e-07,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,2.339328375455807e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,3.167248507907061e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,1.5024010053821255e-06,285.4062805175781,294.1499938964844,289.2469177246094,288.5428466796875,291.34136962890625,288.78985595703125,284.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2051200378191425e-06,4.0087048264192404e-12,3.2051159450929845e-06,-7.333859684877098e-06,0.0,0.0,0.0,-1.8053469830192626e-05,60.0,0.5614486932754517,-0.0,-7.002433030124655e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,1.7880587677154838e-07,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,1.88291707559074e-07,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,1.390719148730568e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,1.882913522877061e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,8.931699539971305e-07,285.4062805175781,294.1499938964844,289.2496337890625,288.54278564453125,291.34136962890625,288.78985595703125,284.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.908127387650893e-06,2.385823092906913e-12,1.908124886540463e-06,-4.364349933894118e-06,0.0,0.0,0.0,-1.074747706297785e-05,60.0,0.5210590362548828,-0.0,-2.474830507626785e-13,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,1.8996169970364466e-08,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,2.000393628520669e-08,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,1.4774871104350495e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,2.0003898981713064e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,9.48895433339203e-08,285.4062805175781,294.1499938964844,289.2519836425781,288.5414123535156,291.34136962890625,288.78985595703125,284.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0246858412065202e-07,2.53214848177849e-13,2.0246834253612178e-07,-4.632579759800137e-07,0.0,0.0,0.0,-1.1404335964471102e-06,60.0,0.4539247751235962,-0.0,-2.793276855544741e-15,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,1.8996169970364466e-08,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,2.000393628520669e-08,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,1.4774871104350495e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,2.0003898981713064e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,9.48895433339203e-08,285.4062805175781,294.1499938964844,289.2519836425781,288.5414123535156,291.34136962890625,288.78985595703125,284.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0246858412065202e-07,2.53214848177849e-13,2.0246834253612178e-07,-4.632579759800137e-07,0.0,0.0,0.0,-1.1404335964471102e-06,60.0,0.4539247751235962,-0.0,-2.793276855544741e-15,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,5.9527254236968474e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,6.268523478070165e-09,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,4.629920002940935e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,6.268511487661499e-09,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,2.97350144506936e-08,285.4062805175781,294.1499938964844,289.25,288.5382080078125,291.34136962890625,288.78985595703125,284.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.397059593155063e-08,7.987175103165572e-14,6.39705177718497e-08,-1.4602370868033177e-07,0.0,0.0,0.0,-3.602472133934498e-07,60.0,0.4105584919452667,-0.0,-2.742922705594163e-16,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,5.9527254236968474e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,6.268523478070165e-09,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,4.629920002940935e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,6.268511487661499e-09,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,2.97350144506936e-08,285.4062805175781,294.1499938964844,289.25,288.5382080078125,291.34136962890625,288.78985595703125,284.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.397059593155063e-08,7.987175103165572e-14,6.39705177718497e-08,-1.4602370868033177e-07,0.0,0.0,0.0,-3.602472133934498e-07,60.0,0.4105584919452667,-0.0,-2.742922705594163e-16,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,2.019633571492818e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,2.1267771987965034e-09,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,1.570833685349271e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,2.1267732019936147e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,1.0088459845292164e-08,285.4062805175781,294.1499938964844,289.244384765625,288.53271484375,291.34136962890625,288.78985595703125,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1883222345309163e-08,2.7276661493185444e-14,2.1883195699956562e-08,-4.983495216492884e-08,0.0,0.0,0.0,-1.2319651432335377e-07,60.0,0.3765946328639984,-0.0,-3.157381154467164e-17,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,2.019633571492818e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,2.1267771987965034e-09,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,1.570833685349271e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,2.1267732019936147e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,1.0088459845292164e-08,285.4062805175781,294.1499938964844,289.244384765625,288.53271484375,291.34136962890625,288.78985595703125,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1883222345309163e-08,2.7276661493185444e-14,2.1883195699956562e-08,-4.983495216492884e-08,0.0,0.0,0.0,-1.2319651432335377e-07,60.0,0.3765946328639984,-0.0,-3.157381154467164e-17,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,6.641713290456153e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,6.994063106446902e-10,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,5.1658022304224e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,6.994049783770601e-10,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,3.31766436545422e-09,285.4062805175781,294.1499938964844,289.2362060546875,288.5246887207031,291.34136962890625,288.78985595703125,284.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.197780593770631e-09,8.969256442431257e-15,7.197771711986434e-09,-1.638979618689973e-08,0.0,0.0,0.0,-4.051253199577332e-08,60.0,0.3470244705677032,-0.0,-3.4146181122311493e-18,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,6.641713290456153e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,6.994063106446902e-10,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,5.1658022304224e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,6.994049783770601e-10,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,3.31766436545422e-09,285.4062805175781,294.1499938964844,289.2362060546875,288.5246887207031,291.34136962890625,288.78985595703125,284.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.197780593770631e-09,8.969256442431257e-15,7.197771711986434e-09,-1.638979618689973e-08,0.0,0.0,0.0,-4.051253199577332e-08,60.0,0.3470244705677032,-0.0,-3.4146181122311493e-18,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,3.8658048984174803e-10,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,4.0708897364183367e-10,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,3.0067515144338565e-10,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,4.070881964857165e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,1.931044213421273e-09,285.4055480957031,294.1499938964844,289.231201171875,288.5198059082031,291.3415222167969,288.7896728515625,284.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.188784874514795e-09,5.251459430342682e-15,4.188779545444277e-09,-9.540065626367776e-09,0.0,0.0,0.0,-2.3588654585182667e-08,60.0,0.3335495591163635,-0.0,-1.1568090881256889e-18,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,2.2156101953108008e-10,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,2.333150617150892e-10,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,1.7232607008033083e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,2.333146176258793e-10,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,1.106740143974605e-09,285.4051208496094,294.1499938964844,289.22564697265625,288.51434326171875,291.34161376953125,288.7895812988281,284.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4059390035802153e-09,2.9954089864292445e-15,2.4059358949557463e-09,-5.476271880411332e-09,0.0,0.0,0.0,-1.354783307760954e-08,60.0,0.3209601938724518,-0.0,-3.799868435239772e-19,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,6.549609465889006e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,6.89707319034838e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,5.0941657142589136e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,6.897060006449962e-11,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,3.2716568343360564e-10,285.4047241210937,294.1499938964844,289.212890625,288.5018615722656,291.3417358398437,288.7894592285156,284.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.140890101453579e-10,8.54092119836718e-16,7.140881219669382e-10,-1.6231263000321403e-09,0.0,0.0,0.0,-4.016328603029251e-09,60.0,0.2973493635654449,-0.0,-3.3205705200172263e-20,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,6.549609465889006e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,6.89707319034838e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,5.0941657142589136e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,6.897060006449962e-11,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,3.2716568343360564e-10,285.4047241210937,294.1499938964844,289.212890625,288.5018615722656,291.3417358398437,288.7894592285156,284.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.140890101453579e-10,8.54092119836718e-16,7.140881219669382e-10,-1.6231263000321403e-09,0.0,0.0,0.0,-4.016328603029251e-09,60.0,0.2973493635654449,-0.0,-3.3205705200172263e-20,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,2.0979218362526808e-11,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,2.209218745441444e-11,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,1.6317249634800746e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,2.209214582105101e-11,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,1.0479525580642246e-10,285.40460205078125,294.1499938964844,289.1981506347656,288.4874267578125,291.3417663574219,288.7894287109375,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3256035985852463e-10,2.859848457122127e-16,2.3256006842498067e-10,-5.265264335641007e-10,0.0,0.0,0.0,-1.3096723705530167e-09,60.0,0.276553064584732,-0.0,-3.406908546584085e-21,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,2.0979218362526808e-11,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,2.209218745441444e-11,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,1.6317249634800746e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,2.209214582105101e-11,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,1.0479525580642246e-10,285.40460205078125,294.1499938964844,289.1981506347656,288.4874267578125,291.3417663574219,288.7894287109375,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3256035985852463e-10,2.859848457122127e-16,2.3256006842498067e-10,-5.265264335641007e-10,0.0,0.0,0.0,-1.3096723705530167e-09,60.0,0.276553064584732,-0.0,-3.406908546584085e-21,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,8.954544571115886e-12,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,9.42959165611823e-12,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,6.964679267335017e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,9.429574308883467e-12,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,4.472968176405523e-11,285.404541015625,294.1499938964844,289.181640625,288.4712219238281,291.3417663574219,288.7893981933594,284.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.917907384775603e-11,1.4218119028576334e-16,8.917892813098405e-11,-2.0728156691074407e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.2577480971813202,-0.0,-6.206815662441545e-22,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,8.954544571115886e-12,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,9.42959165611823e-12,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,6.964679267335017e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,9.429574308883467e-12,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,4.472968176405523e-11,285.404541015625,294.1499938964844,289.181640625,288.4712219238281,291.3417663574219,288.7893981933594,284.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.917907384775603e-11,1.4218119028576334e-16,8.917892813098405e-11,-2.0728156691074407e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.2577480971813202,-0.0,-6.206815662441545e-22,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.814285480004508e-12,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.963586190687928e-12,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,2.188899235477937e-12,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.9635803359961965e-12,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.405789980951644e-11,285.4045104980469,294.1499938964844,289.1634826660156,288.4534606933594,291.3417663574219,288.7893981933594,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.474921392299102e-11,3.931954403550799e-17,3.4749172289627595e-11,-7.58495558028649e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2406171560287475,-0.0,-6.130814278477656e-23,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
