time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159240,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.814285480004508e-12,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.963586190687928e-12,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,2.188899235477937e-12,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.9635803359961965e-12,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.405789980951644e-11,285.4045104980469,294.1499938964844,289.1634826660156,288.4534606933594,291.3417663574219,288.7893981933594,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.474921392299102e-11,3.931954403550799e-17,3.4749172289627595e-11,-7.58495558028649e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2406171560287475,-0.0,-6.130814278477656e-23,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,1.7909088925391337e-12,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,1.8859185046959936e-12,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.3929358968350902e-12,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,1.8859148184086068e-12,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,8.945936005866349e-12,285.4045104980469,294.1499938964844,289.1539001464844,288.4440612792969,291.3417663574219,288.7893981933594,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.63276440978688e-11,5.101150376592862e-17,1.632759205616452e-11,-4.044623316823426e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2327606827020645,-0.0,-2.482726391194364e-23,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,7.67532359283868e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,8.082507644939507e-13,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,5.96972503982135e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,8.082491924008006e-13,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,3.833972635897132e-12,285.4045104980469,294.1499938964844,289.1439514160156,288.434326171875,291.3417663574219,288.7893981933594,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3950421547115344e-11,1.3094389037903248e-17,1.3950408536689274e-11,-2.770189980183524e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2251872718334198,-0.0,-4.560109464673664e-24,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,5.116882395225786e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,5.388338429959671e-13,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,3.9798169642647763e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,5.388328130039033e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,2.555981901825044e-12,285.4045104980469,294.1499938964844,289.1231994628906,288.4139709472656,291.3417663574219,288.7893981933594,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.039560344894834e-12,4.496782111687323e-18,6.0395560080861435e-12,-1.3009481512893384e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.210614800453186,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,5.116882395225786e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,5.388338429959671e-13,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,3.9798169642647763e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,5.388328130039033e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,2.555981901825044e-12,285.4045104980469,294.1499938964844,289.1231994628906,288.4139709472656,291.3417663574219,288.7893981933594,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.039560344894834e-12,4.496782111687323e-18,6.0395560080861435e-12,-1.3009481512893384e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.210614800453186,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,289.1014099121094,288.39263916015625,291.3417663574219,288.7893981933594,284.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4397116231710267e-12,1.218636909806118e-18,3.43971032212842e-12,-6.991023645402938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1972611546516418,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,289.1014099121094,288.39263916015625,291.3417663574219,288.7893981933594,284.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4397116231710267e-12,1.218636909806118e-18,3.43971032212842e-12,-6.991023645402938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1972611546516418,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.0788269042969,288.3705139160156,291.3417663574219,288.7893981933594,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.002240176583454e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1849713772535324,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.0788269042969,288.3705139160156,291.3417663574219,288.7893981933594,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.002240176583454e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1849713772535324,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.0555725097656,288.3477478027344,291.3417663574219,288.7893981933594,284.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059508912460547e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1736179143190384,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.0555725097656,288.3477478027344,291.3417663574219,288.7893981933594,284.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059508912460547e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1736179143190384,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.0437927246094,288.336181640625,291.3417663574219,288.7893981933594,284.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059509326050853e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1683898121118545,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.0318908691406,288.3245544433594,291.3417663574219,288.7893981933594,284.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595091192557002e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1633563935756683,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.00799560546875,288.3011169433594,291.3417663574219,288.7893981933594,284.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595087056653936e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1536815315485,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.00799560546875,288.3011169433594,291.3417663574219,288.7893981933594,284.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595087056653936e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1536815315485,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.9840087890625,288.2776184082031,291.3417663574219,288.7893981933594,284.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059508292075088e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.144869327545166,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.9840087890625,288.2776184082031,291.3417663574219,288.7893981933594,284.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059508292075088e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.144869327545166,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.9601745605469,288.2542724609375,291.3417663574219,288.7893981933594,284.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059509326050853e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1365811824798584,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.9601745605469,288.2542724609375,291.3417663574219,288.7893981933594,284.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059509326050853e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1365811824798584,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,-2.558441197612893e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,-2.694169214979836e-13,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,-1.9899084821323881e-13,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,-2.6941640650195164e-13,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,-1.277990950912522e-12,285.4045104980469,294.1499938964844,288.9366760253906,288.23126220703125,291.3417663574219,288.7893981933594,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.55102600969881e-12,-1.8188593377267228e-20,3.55102600969881e-12,-3.6280705002778016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1298095881938934,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,-2.558441197612893e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,-2.694169214979836e-13,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,-1.9899084821323881e-13,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,-2.6941640650195164e-13,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,-1.277990950912522e-12,285.4045104980469,294.1499938964844,288.9366760253906,288.23126220703125,291.3417663574219,288.7893981933594,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.55102600969881e-12,-1.8188593377267228e-20,3.55102600969881e-12,-3.6280705002778016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1298095881938934,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.9251403808594,288.2199401855469,291.3417663574219,288.7893981933594,285.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059508292075088e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1259195208549499,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.9137268066406,288.208740234375,291.3417663574219,288.7893981933594,285.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.0022474144138105e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1221556738018989,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.8914794921875,288.1869506835937,291.3417663574219,288.7893981933594,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410945210479132e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.1148267090320587,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.8914794921875,288.1869506835937,291.3417663574219,288.7893981933594,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410945210479132e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.1148267090320587,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8701477050781,288.16607666015625,291.3417663574219,288.7893981933594,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059506844509016e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1079533919692039,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8701477050781,288.16607666015625,291.3417663574219,288.7893981933594,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059506844509016e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1079533919692039,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8499450683594,288.1462707519531,291.3417663574219,288.7893981933594,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059506844509016e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1014874801039695,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8499450683594,288.1462707519531,291.3417663574219,288.7893981933594,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059506844509016e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.1014874801039695,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.8310241699219,288.12774658203125,291.3417663574219,288.7893981933594,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410934870721481e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0953920483589172,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.8310241699219,288.12774658203125,291.3417663574219,288.7893981933594,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410934870721481e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0953920483589172,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8221435546875,288.1190185546875,291.3417663574219,288.7893981933594,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.0022577541714655e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0925213545560836,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8136291503906,288.1106872558594,291.3417663574219,288.7893981933594,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.002269127904886e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0897180214524269,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.79791259765625,288.0953063964844,291.3417663574219,288.7893981933594,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410925564939584e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0842694193124771,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.79791259765625,288.0953063964844,291.3417663574219,288.7893981933594,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410925564939584e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0842694193124771,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7840881347656,288.0817565917969,291.3417663574219,288.7893981933594,285.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595051901477906e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0791747421026229,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7840881347656,288.0817565917969,291.3417663574219,288.7893981933594,285.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595051901477906e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0791747421026229,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7723388671875,288.0702209472656,291.3417663574219,288.7893981933594,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059504983352637e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0743919238448143,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7723388671875,288.0702209472656,291.3417663574219,288.7893981933594,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059504983352637e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0743919238448143,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7628479003906,288.0609436035156,291.3417663574219,288.7893981933594,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059504983352637e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.069901205599308,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7628479003906,288.0609436035156,291.3417663574219,288.7893981933594,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059504983352637e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.069901205599308,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
