time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161700,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.759033203125,288.05718994140625,291.3417663574219,288.7893981933594,285.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595045697623308e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.067791998386383,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.7558288574219,288.0540771484375,291.3417663574219,288.7893981933594,285.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.871300640485241e-12,-4.100824400938296e-18,-1.871296520516985e-12,1.6829376434102097e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0657361149787902,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7514953613281,288.0498352050781,291.3417663574219,288.7893981933594,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595051901477906e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0617404729127883,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7514953613281,288.0498352050781,291.3417663574219,288.7893981933594,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595051901477906e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0617404729127883,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.75,288.0483703613281,291.3417663574219,288.7893981933594,285.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595051901477906e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0579989477992057,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.75,288.0483703613281,291.3417663574219,288.7893981933594,285.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595051901477906e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0579989477992057,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,-2.558441197612893e-13,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,-2.694169214979836e-13,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,-1.9899084821323881e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,-2.6941640650195164e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,-1.277990950912522e-12,285.4045104980469,294.1499938964844,288.7506103515625,288.0489501953125,291.3417663574219,288.7893981933594,285.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.55102600969881e-12,-1.8185531839648505e-20,3.55102600969881e-12,-3.6280705002778016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0544956922531127,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,-2.558441197612893e-13,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,-2.694169214979836e-13,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,-1.9899084821323881e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,-2.6941640650195164e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,-1.277990950912522e-12,285.4045104980469,294.1499938964844,288.7506103515625,288.0489501953125,291.3417663574219,288.7893981933594,285.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.55102600969881e-12,-1.8185531839648505e-20,3.55102600969881e-12,-3.6280705002778016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0544956922531127,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.75250244140625,288.0508117675781,291.3417663574219,288.7893981933594,285.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595056037380965e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0512492544949054,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.75250244140625,288.0508117675781,291.3417663574219,288.7893981933594,285.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595056037380965e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0512492544949054,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.75396728515625,288.05224609375,291.3417663574219,288.7893981933594,285.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595051901477906e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0497363768517971,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7558288574219,288.0540466308594,291.3417663574219,288.7893981933594,285.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059505396942944e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0482614152133464,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7606811523437,288.0588073730469,291.3417663574219,288.7893981933594,285.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059505396942944e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0453841425478458,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7606811523437,288.0588073730469,291.3417663574219,288.7893981933594,285.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059505396942944e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0453841425478458,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.7672119140625,288.0652160644531,291.3417663574219,288.7893981933594,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410921429036525e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0426875315606594,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.7672119140625,288.0652160644531,291.3417663574219,288.7893981933594,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410921429036525e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0426875315606594,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7713317871094,288.0692443847656,291.3417663574219,288.7893981933594,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.00227895067466e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0413712635636329,-0.0,-2.184799743965968e-35,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.77557373046875,288.0733947753906,291.3417663574219,288.7893981933594,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059504983352637e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0401563607156276,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.78582763671875,288.0834655761719,291.3417663574219,288.7893981933594,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595045697623308e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0377633422613143,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.78582763671875,288.0834655761719,291.3417663574219,288.7893981933594,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595045697623308e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0377633422613143,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.791748046875,288.0892639160156,291.3417663574219,288.7893981933594,285.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410911089278865e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0366402193903923,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.7981872558594,288.0955505371094,291.3417663574219,288.7893981933594,285.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.002285671517137e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0355422087013721,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8127136230469,288.1097717285156,291.3417663574219,288.7893981933594,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595041561720245e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0333958230912685,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8127136230469,288.1097717285156,291.3417663574219,288.7893981933594,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595041561720245e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0333958230912685,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8295288085937,288.12628173828125,291.3417663574219,288.7893981933594,285.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595041561720245e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0314013846218586,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8295288085937,288.12628173828125,291.3417663574219,288.7893981933594,285.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0595041561720245e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0314013846218586,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.84881591796875,288.1451721191406,291.3417663574219,288.7893981933594,285.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410907987351573e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0295247472822666,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.84881591796875,288.1451721191406,291.3417663574219,288.7893981933594,285.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410907987351573e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0295247472822666,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.8706970214844,288.1665954589844,291.3417663574219,288.7893981933594,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410900749521217e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0277481935918331,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.8706970214844,288.1665954589844,291.3417663574219,288.7893981933594,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410900749521217e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0277481935918331,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.88262939453125,288.17828369140625,291.3417663574219,288.7893981933594,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.002305317056685e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0269192736595869,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.8952331542969,288.1906433105469,291.3417663574219,288.7893981933594,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.002313071874928e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0261051151901483,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.9226379394531,288.2174987792969,291.3417663574219,288.7893981933594,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410883171933193e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0245233960449695,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.9226379394531,288.2174987792969,291.3417663574219,288.7893981933594,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410883171933193e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0245233960449695,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.9529724121094,288.2472229003906,291.3417663574219,288.7893981933594,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059500433859268e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0230466071516275,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.9529724121094,288.2472229003906,291.3417663574219,288.7893981933594,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059500433859268e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0230466071516275,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,288.97265625,288.2664794921875,291.3417663574219,288.7893981933594,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059500640654421e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0222157426178455,-0.0,-9.206042424695615e-35,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,288.9864196777344,288.27996826171875,291.3417663574219,288.7893981933594,285.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410874900127065e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0216618794947862,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.0230407714844,288.3158569335937,291.3417663574219,288.7893981933594,285.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059500227064116e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0203555468469858,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.0230407714844,288.3158569335937,291.3417663574219,288.7893981933594,285.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059500227064116e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0203555468469858,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.0426025390625,288.33502197265625,291.3417663574219,288.7893981933594,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059499813473809e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0197503473609685,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
