time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164160,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.0630187988281,288.35504150390625,291.3417663574219,288.7893981933594,285.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059499606678657e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.019158961251378,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.1064758300781,288.3976135253906,291.3417663574219,288.7893981933594,285.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.002331166450832e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0179996211081743,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.1064758300781,288.3976135253906,291.3417663574219,288.7893981933594,285.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.495368708014701e-12,6.002331166450832e-19,3.495368274333832e-12,-5.30954707284037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0179996211081743,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,289.1535339355469,288.4436950683594,291.3417663574219,288.7893981933594,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410867662296713e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.016905665397644,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,289.1535339355469,288.4436950683594,291.3417663574219,288.7893981933594,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410867662296713e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.016905665397644,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,289.2043151855469,288.4934387207031,291.3417663574219,288.7893981933594,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410864560369409e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0158805642277002,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,2.558441197612893e-13,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,2.694169214979836e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,1.9899084821323881e-13,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,2.6941640650195164e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,1.277990950912522e-12,285.4045104980469,294.1499938964844,289.2043151855469,288.4934387207031,291.3417663574219,288.7893981933594,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.842054913428934e-13,-1.4410864560369409e-18,7.842069550158259e-13,-2.654043217836799e-12,0.0,0.0,0.0,0.0,60.0,0.0158805642277002,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.2589111328125,288.5469665527344,291.3417663574219,288.7893981933594,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059499193088349e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0149184763431549,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.2589111328125,288.5469665527344,291.3417663574219,288.7893981933594,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059499193088349e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0149184763431549,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.2877197265625,288.5751647949219,291.3417663574219,288.7893981933594,285.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0594993998835024e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0144761549308896,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.3175354003906,288.6043701171875,291.3417663574219,288.7893981933594,285.015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059499606678657e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0140433153137564,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.3802490234375,288.6658020019531,291.3417663574219,288.7893981933594,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059499813473809e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0131914597004652,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.3802490234375,288.6658020019531,291.3417663574219,288.7893981933594,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059499813473809e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0131914597004652,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.4472045898437,288.7314147949219,291.3417663574219,288.7893981933594,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059499813473809e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0123963830992579,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.4472045898437,288.7314147949219,291.3417663574219,288.7893981933594,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059499813473809e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0123963830992579,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.4952087402344,288.7784423828125,291.3417663574219,288.7893981933594,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0594993998835024e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.011888506822288,-0.0,-3.6862719944182194e-34,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.5185241699219,288.80126953125,291.3417663574219,288.7893981933594,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0594993998835024e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0116495247930288,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.5943298339844,288.87554931640625,291.3417663574219,288.7893981933594,285.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0594993998835024e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0109457997605204,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.5943298339844,288.87554931640625,291.3417663574219,288.7893981933594,285.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.0594993998835024e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0109457997605204,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.63397216796875,288.9143981933594,291.3417663574219,288.7893981933594,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059498986293196e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0106193656101822,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,-2.558441197612893e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,-2.694169214979836e-13,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,-1.9899084821323881e-13,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,-2.6941640650195164e-13,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,-1.277990950912522e-12,285.4045104980469,294.1499938964844,289.6747741699219,288.954345703125,291.3417663574219,288.7893981933594,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.55102600969881e-12,-1.817923104982632e-20,3.55102600969881e-12,-3.6280705002778016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010299939662218,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.75994873046875,289.0378112792969,291.3417663574219,288.7893981933594,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059498779498043e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0096567487344145,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0,285.4045104980469,294.1499938964844,289.75994873046875,289.0378112792969,291.3417663574219,288.7893981933594,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059498779498043e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0096567487344145,-0.0,-0.0,0.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.0,0.050000000745058,0.0,298.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.050000000745058,0.0,298.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.050000000745058,0.0,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.050000000745058,0.0,285.4045104980469,290.2820129394531,289.8500061035156,289.12603759765625,291.3417663574219,288.7893981933594,285.016357421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059498779498043e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0090757636353373,-0.0,-0.0,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.0,0.050000000745058,0.0,298.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.050000000745058,0.0,298.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.050000000745058,0.0,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.050000000745058,0.0,285.4045104980469,290.2820129394531,289.8500061035156,289.12603759765625,291.3417663574219,288.7893981933594,285.016357421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-8.398626846067847e-13,-2.059498779498043e-18,8.398647445909124e-13,-9.725665368540137e-13,0.0,0.0,0.0,0.0,60.0,0.0090757636353373,-0.0,-0.0,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6320765614509583,0.050000000745058,0.0406407117843627,298.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.6320765614509583,0.050000000745058,0.0427966490387916,298.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.6320765614509583,0.050000000745058,0.0316094756126403,298.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.6320765614509583,0.050000000745058,0.0427966341376304,298.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.6320765614509583,0.050000000745058,0.2030086517333984,285.0513000488281,290.22418212890625,289.8966369628906,289.1712646484375,295.4531555175781,296.53790283203125,285.19830322265625,1.0,0.1096961572766304,0.0815582796931266,0.0815582796931266,1.0,1.0,-0.4331243932247162,0.0004407878732308,0.4326836168766022,-0.1316492855548858,0.0,0.0,0.0,10.24491024017334,60.0,1349.86474609375,0.0,12.219475746154783,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.6316405534744263,0.050000000745058,0.0452742539346218,298.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.6316405534744263,0.050000000745058,0.047675970941782,298.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.6316405534744263,0.050000000745058,0.0352133102715015,298.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.6316405534744263,0.050000000745058,0.047675970941782,298.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.6316405534744263,0.050000000745058,0.2261542677879333,285.8327331542969,290.1654663085937,289.9440002441406,289.2161865234375,295.9829406738281,298.4886779785156,286.56036376953125,1.0,0.121084876358509,0.1631165593862533,0.1631165593862533,1.0,1.0,-0.4823146760463714,0.0165542066097259,0.4657604694366455,-0.1274462640285492,0.0,0.0,0.0,12.49246883392334,60.0,2737.175537109375,0.0,16.691864013671875,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493835449219,0.5709288716316223,0.050000000745058,0.0456806309521198,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493835449219,0.5709288716316223,0.050000000745058,0.0481039024889469,298.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493835449219,0.5709288716316223,0.050000000745058,0.0355293788015842,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493835449219,0.5709288716316223,0.050000000745058,0.0481039024889469,298.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493835449219,0.5709288716316223,0.050000000745058,0.2281842082738876,288.24591064453125,290.04547119140625,290.0407409667969,289.30523681640625,296.01666259765625,298.5638122558594,288.6822204589844,1.0,0.1405859142541885,0.3262331187725067,0.3262331187725067,1.0,1.0,-0.4867364168167114,0.0615328215062618,0.4252035915851593,-0.0837805569171905,0.0,0.0,0.0,20.0291690826416,60.0,2668.695556640625,0.0,23.185232162475582,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493835449219,0.5709288716316223,0.050000000745058,0.0456806309521198,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493835449219,0.5709288716316223,0.050000000745058,0.0481039024889469,298.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493835449219,0.5709288716316223,0.050000000745058,0.0355293788015842,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493835449219,0.5709288716316223,0.050000000745058,0.0481039024889469,298.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493835449219,0.5709288716316223,0.050000000745058,0.2281842082738876,288.24591064453125,290.04547119140625,290.0407409667969,289.30523681640625,296.01666259765625,298.5638122558594,288.6822204589844,1.0,0.1405859142541885,0.3262331187725067,0.3262331187725067,1.0,1.0,-0.4867364168167114,0.0615328215062618,0.4252035915851593,-0.0837805569171905,0.0,0.0,0.0,20.0291690826416,60.0,2668.695556640625,0.0,23.185232162475582,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853210449219,0.5491949915885925,0.050000000745058,0.0458182655274868,298.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853210449219,0.5491949915885925,0.050000000745058,0.0482488423585891,298.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853210449219,0.5491949915885925,0.050000000745058,0.0356364287436008,298.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853210449219,0.5491949915885925,0.050000000745058,0.0482488423585891,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853210449219,0.5491949915885925,0.050000000745058,0.2288717329502105,289.0640563964844,289.9842529296875,290.0901184082031,289.3493347167969,296.0562438964844,298.60235595703125,289.44586181640625,1.0,0.1489742547273636,0.4077913761138916,0.4077913761138916,1.0,1.0,-0.48820361495018,0.0996683612465858,0.3885352313518524,-0.0461752116680145,0.0,0.0,0.0,23.701635360717773,60.0,2434.261474609375,0.0,26.33211326599121,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72711181640625,0.5324113368988037,0.050000000745058,0.0459496267139911,298.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72711181640625,0.5324113368988037,0.050000000745058,0.0483871698379516,298.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72711181640625,0.5324113368988037,0.050000000745058,0.0357385985553264,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.72711181640625,0.5324113368988037,0.050000000745058,0.0483871698379516,298.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72711181640625,0.5324113368988037,0.050000000745058,0.2295279055833816,289.7981872558594,289.9222717285156,290.1401062011719,289.3931884765625,296.0090637207031,298.60308837890625,290.148681640625,1.0,0.1565289944410324,0.5262331366539001,0.5262331366539001,0.998528778553009,1.0,-0.4896027445793152,0.1550948172807693,0.3345079123973846,0.0086682038381695,0.0,0.0,0.0,27.22175407409668,60.0,2196.293212890625,0.0,29.359731674194336,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971618652344,0.5177510976791382,0.050000000745058,0.0460927188396453,298.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971618652344,0.5177510976791382,0.050000000745058,0.0485378541052341,298.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971618652344,0.5177510976791382,0.050000000745058,0.035849891602993,298.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971618652344,0.5177510976791382,0.050000000745058,0.0485378541052341,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971618652344,0.5177510976791382,0.050000000745058,0.2302426695823669,290.5584716796875,289.84912109375,290.1990966796875,289.44384765625,295.32720947265625,298.56317138671875,290.8450622558594,1.0,0.1643319576978683,0.6641582250595093,0.6641582250595093,0.99681556224823,1.0,-0.4911273121833801,0.1952970623970031,0.2958302497863769,0.0483276732265949,0.0,0.0,0.0,31.0533390045166,60.0,1796.4918212890625,-0.0,32.68125534057617,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9534606933594,0.5096230506896973,0.050000000745058,0.0461884215474128,298.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9534606933594,0.5096230506896973,0.050000000745058,0.0486386306583881,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9534606933594,0.5096230506896973,0.050000000745058,0.0359243266284465,298.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9534606933594,0.5096230506896973,0.050000000745058,0.0486386306583881,298.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9534606933594,0.5096230506896973,0.050000000745058,0.2307207286357879,291.0045471191406,289.7960510253906,290.24188232421875,289.47998046875,295.0724792480469,298.529541015625,291.2411193847656,1.0,0.1693370789289474,0.7631165385246277,0.7631165385246277,0.9955863356590272,1.0,-0.4921469986438751,0.207230195403099,0.2849167883396148,0.0599630326032638,0.0,0.0,0.0,33.61402130126953,60.0,1528.6129150390625,-0.0,34.91703414916992,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53692626953125,0.4997437298297882,0.050000000745058,0.0463255867362022,298.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53692626953125,0.4997437298297882,0.050000000745058,0.0487830713391304,298.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.53692626953125,0.4997437298297882,0.050000000745058,0.0360310114920139,298.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53692626953125,0.4997437298297882,0.050000000745058,0.0487830713391304,298.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53692626953125,0.4997437298297882,0.050000000745058,0.2314058989286422,291.57794189453125,289.71209716796875,290.3096008300781,289.5360717773437,294.9417419433594,298.4922180175781,291.77850341796875,1.0,0.1762446761131286,0.9178849458694458,0.9178849458694458,0.9936639070510864,1.0,-0.4936087131500244,0.2143191546201706,0.279289573431015,0.0666682124137878,0.0,0.0,0.0,37.28276443481445,60.0,1232.184814453125,-0.0,38.13917922973633,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8129577636719,0.4955174028873443,0.050000000745058,0.0463921464979648,298.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8129577636719,0.4955174028873443,0.050000000745058,0.0488531664013862,298.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8129577636719,0.4955174028873443,0.050000000745058,0.0360827818512916,298.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8129577636719,0.4955174028873443,0.050000000745058,0.0488531664013862,298.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8129577636719,0.4955174028873443,0.050000000745058,0.2317383885383606,291.85125732421875,289.6670837402344,290.3459167480469,289.5656433105469,294.923583984375,298.47882080078125,292.0399169921875,1.0,0.1794933378696441,1.0,1.0,0.9926438927650452,1.0,-0.4943179786205292,0.2158938646316528,0.2784241139888763,0.0680651143193245,0.0,0.0,0.0,39.06286239624024,60.0,1115.8590087890625,-0.0,39.709869384765625,1.0,281.3249206542969,283.6748962402344,293.75250244140625,295.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.132371389290449e-21,2.0661856946452245e-21,2.0661854926968328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.4878966510295868,0.050000000745058,0.0465234257280826,298.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.4878966510295868,0.050000000745058,0.0489914081990718,298.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.4878966510295868,0.050000000745058,0.0361848883330822,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.4878966510295868,0.050000000745058,0.0489914081990718,298.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.4878966510295868,0.050000000745058,0.2323941439390182,289.78271484375,289.5673217773437,290.42633056640625,289.6299743652344,294.7515563964844,298.4574584960937,287.66534423828125,1.0,0.185730293393135,1.0,1.0,0.6908801198005676,1.0,-0.4957168400287628,0.2330791652202606,0.2626376748085022,0.0848366767168045,0.6636570692062378,0.6636570692062378,0.0,42.57553482055664,60.0,10786.857421875,-0.0,42.82537078857422,1.0,281.9248046875,287.8544921875,295.0022888183594,296.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,1590.9539794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302233815193176,1.0,0.0,0.0,0.8186159133911133,0.8186182379722595,4.9637780108469094e-08,4.256505966186523,4.256495952606201,9.866051186691038e-06,0.0,0.0,-0.0,5210.2578125,0.0,17.27837562561035,1894.1307373046875,0.0,163.87208557128906,0.2096213400363922,1.0,0.0,3.0,1.0,0.0
18166320,298.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527770996094,0.4858480393886566,0.050000000745058,0.0465606525540351,298.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527770996094,0.4858480393886566,0.050000000745058,0.0490306094288826,298.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527770996094,0.4858480393886566,0.050000000745058,0.0362138412892818,298.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527770996094,0.4858480393886566,0.050000000745058,0.0490306094288826,298.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527770996094,0.4858480393886566,0.050000000745058,0.2325800955295562,287.89520263671875,289.1657409667969,290.45196533203125,289.650146484375,294.4991760253906,298.4474182128906,286.5037536621094,1.0,0.1874676197767257,1.0,1.0,0.595586359500885,1.0,-0.4961134493350982,0.255213052034378,0.2409003973007202,0.1067760810256004,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57386016845703,48.0,5116.12744140625,-0.0,43.716575622558594,1.0,282.100341796875,286.1918029785156,294.84625244140625,295.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,13894.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235833287239074,1.0,0.0,0.0,0.2532062828540802,0.2533414959907532,5.398455460436935e-09,4.264105319976807,4.264095783233643,9.801443411561197e-06,0.0,0.0,-0.0,1302.9361572265625,0.0,7.917559623718262,1895.1888427734373,0.0,319.3392028808594,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.4836738109588623,0.050000000745058,0.046600691974163,298.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.4836738109588623,0.050000000745058,0.0490727722644805,298.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.4836738109588623,0.050000000745058,0.0362449809908866,298.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.4836738109588623,0.050000000745058,0.0490727722644805,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.4836738109588623,0.050000000745058,0.2327800989151001,287.0953063964844,288.68365478515625,290.5599365234375,289.7334289550781,291.3854675292969,298.39599609375,287.3805236816406,1.0,0.1889387965202331,1.0,1.0,0.1985287815332412,1.0,-0.496540755033493,0.4606679081916809,0.0358728542923927,0.3111968040466308,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67354202270508,36.0,2518.11572265625,-0.0,44.73045349121094,1.0,282.1489562988281,286.20220947265625,292.9500427246094,293.4315795898437,293.1499938964844,293.1499938964844,283.1499938964844,15948.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609244465827942,1.0,0.0,0.0,1.810542016755789e-05,0.3535928130149841,3.4334175585092053e-13,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,3.789366382989101e-05,0.0,11.882569313049316,1895.436767578125,0.0,400.4353637695313,0.2152949273586273,1.0,0.0,3.0,1.0,0.0
